timestamp,m_dot_hot,m_dot_cold,T_hot_in,T_cold_in,R_f_hot,R_f_cold,T_hot_out,T_cold_out,Q_actual,U_overall,h_hot,h_cold,error,iteration
2023-01-08 08:00:00,4.27068071633597,2.104635906098301,195.72854804994722,21.3085365714595,0.0008981241438372746,0.00045851661894311796,23.258149025829397,107.25215249432381,755716.7234395979,666.4153430823195,319949.1012028314,9680.595395419257,6.052494008201847e-07,28
2023-01-08 09:00:00,4.330170527641032,2.1860577414904956,203.32598589166284,24.418561588608547,0.0009021599191432156,0.00045981101938727214,26.40282111318291,110.47968189668768,786026.2680990513,665.3649450290939,322539.9376885733,9963.804094136673,6.21837244807466e-07,28
2023-01-08 10:00:00,4.108167377775629,2.3201350675966337,201.084729824238,21.771337452126016,0.0009087587390995553,0.00046428518464946986,22.967384966936436,99.22108368131516,750760.9980633063,662.942582789307,312793.66045461013,10561.297098138979,6.262859137962096e-07,28
2023-01-08 11:00:00,4.072392563179292,2.425278792226691,204.04206338667015,23.04466746491591,0.0009127339962856515,0.00046561574177080413,24.06059158596028,97.26017993153346,752012.0426603275,661.953670943999,311202.74598635954,10915.044956214528,6.332303286171737e-07,28
2023-01-08 12:00:00,4.232380268782672,2.211533556324475,197.82404355900076,21.49724177173107,0.0009201353726962449,0.0004696876364242379,23.22066843309767,103.55557800231854,758201.5646191204,655.7229759855154,318273.11297090724,10574.257246780575,6.131953576016258e-07,28
2023-01-08 13:00:00,4.452516295174302,2.020107884504452,199.31048269007638,22.542953570279636,0.0009279268728363591,0.00047136002941947547,25.711423147468906,116.50603423582575,793049.410117844,649.9336403629962,327822.00305620633,10123.375542373837,6.094539912737673e-07,28
2023-01-08 14:00:00,4.252617322878234,2.1418193119007816,196.81343801984227,21.93581236061402,0.0009294905994326793,0.00047342194000647215,23.92574399158636,106.23365896872275,754341.0578029959,650.2263741887143,319159.450039894,10595.447341728526,6.068039439810491e-07,28
2023-01-08 15:00:00,4.37242798572018,2.3648453837064367,197.06354596161447,22.916798414147102,0.0009318466134405883,0.0004743481882983262,24.739360855630082,101.15972252025674,773065.4419027504,651.2960134648703,324371.2816136449,11283.820484433712,6.047047129698058e-07,28
2023-01-08 16:00:00,4.300163586397099,2.3677143052465572,200.50660818677395,22.48684300691228,0.0009375132465010181,0.0004772119834078884,24.183416022002348,101.12694065125923,777932.2532142396,648.3100485657891,321234.97565159906,11476.624506820695,6.196021757887138e-07,28
2023-01-08 17:00:00,4.48028249942114,2.280529642642878,204.54922060591332,20.81240381662677,0.0009378343613562156,0.00048106987738805385,23.340638532076326,108.23573773423794,832974.1456245999,646.604539253278,329012.29710952844,11481.491918038728,6.378016692565325e-07,28
2023-01-08 18:00:00,4.2078662184110005,2.3166758974714963,200.40698538136485,20.08245098630747,0.0009410950739582336,0.00048432145640088525,21.689002980031745,99.79814316730702,771573.9161491388,644.8571909409492,317197.082693763,11811.702726535332,6.285234626091096e-07,28
2023-01-08 19:00:00,4.3533526657463675,2.0693140516322606,195.35496361015223,24.236707777311892,0.0009475833187831734,0.00048519829253124727,26.875937402015296,111.27737526112675,752518.2819300493,639.6632213185053,323545.51790487266,11117.252784454571,5.903803810269892e-07,28
2023-01-08 20:00:00,4.0012170178355895,2.203608836966037,198.49476801471468,20.505823264119382,0.0009572503050132937,0.0004855056590267616,21.854353060739612,99.26961285596757,725152.8268445212,636.920190679258,308020.1169260609,11553.625399234146,6.207839220451206e-07,28
2023-01-08 21:00:00,4.283014451004506,2.0862503347934807,201.0398926630453,23.565923469387002,0.0009608205896459955,0.0004895416885733586,26.06682667154064,111.7790565675698,768896.8866028122,633.6422246533244,320487.47723129863,11468.530446153993,6.145725635064991e-07,28
2023-01-08 22:00:00,4.2594902618416945,2.061601595642543,195.8739657509522,23.590509216925213,0.000967228048542465,0.0004921052433199397,26.057414850914256,109.75172707485987,742138.5754245707,630.3656017599789,319460.06887555536,11571.743017367678,5.953630477506522e-07,28
2023-01-08 23:00:00,4.365971964181118,2.42973018302786,203.45983148757432,24.66635988027002,0.0009724468879590628,0.0004961242379052896,26.639926878211213,102.6912150090312,792062.5056357341,630.6327075236903,324091.9712630681,13062.948815067204,6.214525711811802e-07,28
2023-01-09 00:00:00,4.35683518879089,2.00081144398087,203.7039697113461,24.683486701053248,0.000977840262167737,0.0004983331929602042,27.98152126075115,118.64957325502348,785499.1842886664,624.5004677137954,323696.38748268643,11831.931331418511,6.173642290718817e-07,28
2023-01-09 01:00:00,4.280206741404691,2.379374854057279,202.2142162885482,22.687383134287728,0.0009812376323685764,0.0005031304127732082,24.58524549859527,101.15574816786217,780056.2249182756,625.3896687625265,320364.97566526965,13511.033227896305,6.244665797794369e-07,28
2023-01-09 02:00:00,4.412141131991732,2.3654647149503965,198.36473831423726,24.590698714083246,0.0009889916577684656,0.0005036310311398217,26.88825041290616,103.13531578673478,776249.5055403581,622.1974158940192,326085.64499525784,13510.306777242604,6.01546794598562e-07,28
2023-01-09 03:00:00,4.26116645602796,2.4838923528849417,201.5231446536077,20.147214826389718,0.0009913520674109167,0.000503930430583897,21.86972261508626,95.8322728750222,785436.9972294124,622.0041648218395,319533.3540638124,13928.698833200844,6.320082484023715e-07,28
2023-01-09 04:00:00,4.346219072747989,2.171095655582567,200.26937844701834,22.764889516836377,0.0010011817328261132,0.0005049147796566222,25.50157430988685,108.68068385162559,779328.2218978059,615.828261876048,323236.3197535864,12963.591697719716,6.138079022832699e-07,28
2023-01-09 05:00:00,4.439083834230123,2.408673399581224,203.13396230389196,24.264425453800584,0.001009955741002008,0.000507098170733284,26.740411776496728,104.09643427288157,803384.4283324386,613.8205013521967,327245.06365186797,13979.945410629358,6.19864280793081e-07,28
2023-01-09 06:00:00,4.321528436783115,2.478009239271182,201.97130616861034,24.705010773641014,0.0010196885033076507,0.000509245516133199,26.70460070110994,99.7657439400331,777112.9730432701,610.182515390279,322164.49233610154,14426.707682506974,6.156664547063428e-07,28
2023-01-09 07:00:00,4.11352991124246,2.014827417210319,197.44085998847507,20.785482686067606,0.0010205009632621859,0.0005111095716126343,23.272489300900332,108.10775367188654,735074.4192785114,606.248613549818,313031.6348550441,12956.185986382972,6.115748405477461e-07,28
2023-01-09 08:00:00,4.128389699364627,2.3513262502380488,197.3995304284552,22.416394755209048,0.0010257262676527476,0.0005159110466411938,24.13163243505582,97.1240017242018,733915.6578444801,605.8911619949196,313690.39614285115,14676.471225896601,6.082203185542312e-07,28
2023-01-09 09:00:00,4.019045667232699,2.3848745255176746,203.54981803293478,21.703773264002425,0.0010257481424415847,0.0005161210054094674,23.147530322636385,96.3621206177562,743896.2036332459,606.0315945506142,308819.52983788034,14821.02809922524,6.347979883969401e-07,28
2023-01-09 10:00:00,4.118416487804154,2.2915580729562577,203.6425640957124,20.446470096677178,0.0010267777779468243,0.0005196471024791219,22.34433784814769,100.4615561250888,766074.8058964964,604.4532779195029,313248.37497620337,14865.38978406321,6.38135620789626e-07,28
2023-01-09 11:00:00,4.022873064947348,2.0341887520880415,202.80744692615295,20.56739804928309,0.0010365928035873104,0.0005208422944844692,22.83862468404996,107.96937990311464,742815.5124437826,598.9351418365169,308990.95231326646,13994.150909930046,6.33183205422938e-07,28
2023-01-09 12:00:00,4.2576532213897895,2.3799439064941015,199.3766375541741,22.907623065204213,0.0010440740014208561,0.0005242648768680547,25.060773615785678,99.48833555891105,761473.0886271759,597.9146518953286,319379.7374850296,15745.661968170643,6.121242961398821e-07,28
2023-01-09 13:00:00,4.359301769610868,2.41104499669582,199.27350626295546,21.883605267472078,0.0010467676255440546,0.000526402739110928,24.3265000678484,99.56143055274104,782475.6103305095,596.7527748914232,323803.214074337,16134.97645692377,6.144754820525122e-07,28
2023-01-09 14:00:00,4.209203389088086,2.0562509849575337,198.73688395286138,24.485498598154674,0.0010541893099173915,0.0005295053504780541,27.410285540088182,110.61015564289225,739898.3596456578,591.4804174472767,317255.84433105076,15076.962523785887,6.009884110369512e-07,28
2023-01-09 15:00:00,4.464070030433626,2.167009907752326,198.92367395123472,22.397184405323223,0.0010611222965459788,0.0005295659033372535,26.09718421321341,109.82695448794396,791568.8016904637,589.7858560099988,328317.668686375,15552.915483150358,6.065759414752847e-07,28
2023-01-09 16:00:00,4.193686477014546,2.0872860846802785,204.79506812343882,24.020338197204364,0.0010655543339089264,0.0005296318698501035,26.944471237801764,111.77056215747264,765241.7338085562,587.7074525926423,316573.4776151957,15224.91678169437,6.252922020166807e-07,28
2023-01-09 17:00:00,4.059460734314184,2.116878700390872,198.54776484526442,23.19268512783626,0.0010712371552078854,0.0005300949771170214,25.464842004896752,104.70167620676955,720891.5356061251,585.8401828876827,310626.2315769952,15408.620846908641,6.075312306563774e-07,28
2023-01-09 18:00:00,4.443167984931556,2.1544293624919018,204.3848309722133,21.576970340608963,0.001077223092915019,0.0005318687463866577,25.488081549336584,112.17981810179187,815534.885694794,583.7883619914278,327420.5594766329,15796.911308608116,6.291894223409145e-07,28
2023-01-09 19:00:00,4.456957114639958,2.2823783232912302,203.85378009951873,22.09511739200968,0.0010787841606532476,0.0005328589439703339,25.567360680014218,107.59155305412025,815274.9135378058,583.8060235784443,328012.58158736466,16472.85248262097,6.269157637461831e-07,28
2023-01-09 20:00:00,4.3022021434293976,2.297180617462013,197.16358882158517,20.868411808322637,0.0010803809077963927,0.0005354656169209716,23.595575587675,100.69439686876078,766139.5202084188,582.8813646316335,321323.7497660807,16904.362277983182,6.09338332679954e-07,28
2023-01-09 21:00:00,4.333917481347182,2.406104168038877,204.89870940214178,21.29037914765665,0.0010834049585700049,0.0005396160091716223,23.989216010661295,101.31184362699287,804432.0331657258,581.6820873276872,322702.6225158626,18007.52659677597,6.366874778507281e-07,28
2023-01-09 22:00:00,4.30882875159468,2.247758614809019,203.87404629348075,21.024449448734618,0.0010870197346123894,0.0005402729593170714,24.082493393914604,105.66096431648742,794832.9787506217,579.5940891357009,321612.20104307804,17408.446683598042,6.325228270043226e-07,28
2023-01-09 23:00:00,4.33626773938425,2.3526773652845065,196.9795887980753,23.67240665447402,0.001089301386797627,0.0005443726822755495,26.406280428850607,100.87710196509654,758882.4741728299,578.6506909680576,322804.6358314216,18557.560992330647,5.981821900036266e-07,28
2023-01-10 00:00:00,4.322295330488464,2.445932124403801,198.22394079360237,24.669154341187507,0.0010955286855251474,0.0005446736024727986,27.169635785963322,98.89975427940888,758570.2516131238,576.9215756626143,322197.8217715461,19036.062345964106,5.999740402273801e-07,28
2023-01-10 01:00:00,4.054908146072442,2.0514466298643335,204.02407989974242,24.39388795574432,0.0010974241109168446,0.0005455325957946167,27.0826518336159,110.28124745209116,736135.7502321462,574.2448980369605,310423.09024201013,17319.261145457356,6.219052828271288e-07,28
2023-01-10 02:00:00,4.421170679298919,2.0383097534437677,201.8632706734673,24.67657641456058,0.0011066348536788793,0.0005463617544658901,29.172516462348682,116.66117340691673,783346.1768809236,571.0810738164093,326474.5393538519,17389.724192675127,6.060702872900947e-07,28
2023-01-10 03:00:00,4.278565060175971,2.399821282856795,200.66131265633962,23.729557918167604,0.0011126842026193762,0.0005494553055673717,26.340242131959542,100.05126034611585,765235.9866796341,570.2824965094952,320293.332889126,19702.39072700573,6.121436904038546e-07,28
2023-01-10 04:00:00,4.422709594026881,2.2466236245636564,204.02727839799888,20.009541951793988,0.0011139173868458978,0.0005494743199352257,23.803620911734583,107.13575268560255,817800.8984100287,569.2525375452168,326540.78595980915,18962.570398051048,6.34132540255905e-07,28
2023-01-10 05:00:00,4.169812550772228,2.4000755191685004,196.53066484118028,21.30026721842402,0.0011205204172776212,0.0005522580474661857,23.566750650996738,95.09511734039228,739979.0048266619,567.2744549695118,315521.54591802764,20256.313857007208,6.070878875163999e-07,28
2023-01-10 06:00:00,4.128981734468047,2.300696714253347,203.6112948762615,22.46402786374167,0.0011221197639046786,0.0005530398984111117,24.901693790076337,101.22487885718107,757073.7843040618,566.2351082284574,313716.6216300459,19918.887167291698,6.284922413613003e-07,28
2023-01-10 07:00:00,4.2266587455344355,2.426159232837822,195.89317370224515,23.07137167963126,0.0011263924848228955,0.0005530968803305026,25.46896988570407,95.98153698194874,739053.4002512365,565.3617089722609,318022.2029748319,20556.951573177786,5.976267303253735e-07,28
2023-01-10 08:00:00,4.188837157250077,2.3746476120243942,195.72757793087916,20.173472466962224,0.0011315414983534841,0.000556141157491482,22.6281986949532,95.15749622990384,743937.3245430187,563.0352001962318,316360.0096567723,20944.91864698229,6.075925362836188e-07,28
2023-01-10 09:00:00,4.207879032651604,2.4996343676316535,197.48588737296419,23.830292865718704,0.0011382357153296148,0.0005588973105642206,26.10572410387988,94.6780712704838,739896.8175188306,560.9175060714888,317197.64584937174,22218.412464164543,6.011879563061484e-07,28
2023-01-10 10:00:00,4.26018534238886,2.096045751742993,196.08910498002845,24.92599516846075,0.0011434554396077894,0.0005599912598552901,28.511807994190548,108.56750078650728,732472.0132889531,557.6108013073117,319490.4600766946,20288.55841909314,5.870211765568456e-07,28
2023-01-10 11:00:00,4.153927441302566,2.292636759822509,204.91422672145842,23.116579765409835,0.001143851200009221,0.0005606389250820032,25.811632979178,102.80669505142853,763322.6376073415,558.1550768845524,314820.2251548653,21528.415886398896,6.299562542722015e-07,28
2023-01-10 12:00:00,4.036202851973798,2.277782663200409,200.7107014822131,22.701130769830872,0.0011470941353076587,0.0005654078813384206,24.98572969120292,99.16796477405876,727702.4347458436,556.350060159575,309587.4400583971,22625.78612266286,6.173736295522758e-07,28
2023-01-10 13:00:00,4.425993624726808,2.1827883235751253,195.71648138966438,23.85165766054877,0.0011565265139049858,0.0005688348210116845,28.01508108604949,107.35709909769186,761543.7071451984,552.6566723401354,326682.1235084458,22978.345897774023,5.874834982932953e-07,28
2023-01-10 14:00:00,4.388553010350706,2.327289660906995,203.11356701136066,23.287168845554767,0.001162361358788226,0.0005725610192367196,26.969561986757157,104.85477192012328,793115.7533971084,550.7981531408665,325068.1570962797,24969.747351990754,6.189346493101766e-07,28
2023-01-10 15:00:00,4.290565539350716,2.2274043756360893,202.77289684465222,21.882982284284218,0.0011674241834433812,0.0005728050133377601,25.514822588185382,105.73247195960721,780311.356985855,548.9057989681743,320816.7684059478,24414.073565311173,6.230848796917599e-07,28
2023-01-10 16:00:00,4.08759254387061,2.4480194157093846,196.3693953474285,21.969408699269753,0.0011683749395690333,0.0005737046937695095,24.151051794681933,92.58670294069984,722261.3358665768,549.1149654893866,311879.4018736732,26091.766435060716,6.043104221475915e-07,28
2023-01-10 17:00:00,4.463772035848702,2.016148110853254,198.93007141553772,20.545578791429556,0.0011771844548408305,0.0005761099689225756,26.140709852281475,114.49097427790281,791345.9205644074,544.8276613241139,328304.8911764185,24037.067841855893,6.064376307790553e-07,28
2023-01-10 18:00:00,4.332992579306066,2.262934016966743,201.42608475782518,24.58836245647896,0.0011789252178229814,0.000578480516224542,28.30386185632392,105.99274740331913,769640.8771309502,544.7552672812199,322662.47067371267,26538.04271120405,6.076776344343671e-07,28
2023-01-10 19:00:00,4.240257878892906,2.043491997740393,201.200864425389,22.60445625543324,0.0011843413102490669,0.0005830339089809283,26.83714863438999,111.45382960008038,758570.1447873984,541.8487765370053,318618.34404888924,26652.734661476403,6.123025571014296e-07,28
2023-01-10 20:00:00,4.142413831024948,2.0604541774877223,202.7869252469953,20.572965057692763,0.001185251778746962,0.0005862272921424073,24.319903573622298,108.6834159396011,758505.6496946113,541.1913576245872,314311.2049312529,28078.351759732584,6.275885624518196e-07,28
2023-01-10 21:00:00,4.353345572059539,2.4057969620716815,203.89689872008023,23.604671102683575,0.0011876731968662165,0.0005900461624161938,27.124479513276896,102.15673524175071,789559.7655550109,540.8433631262618,323545.21054140246,32622.114101453557,6.212756744616854e-07,28
2023-01-10 22:00:00,4.27816475582838,2.4561881066175424,200.60220248229626,21.84309575058189,0.0011934639669972892,0.0005907298873806761,24.926778022160363,96.98562658233168,771109.1880346985,539.1507893644522,320275.8619161395,33386.171243582525,6.171890518658074e-07,28
2023-01-10 23:00:00,4.170344056175412,2.2002232707796576,197.52057597805384,20.56370194932616,0.0011980635249862052,0.0005913696242266034,23.919652628983357,101.36830259642045,742798.9438850788,537.1414460929263,315544.9923728893,31640.814590291473,6.094609332762957e-07,28
2023-01-11 00:00:00,4.091855525136846,2.4260397888635064,197.38614285877307,23.903380192622343,0.0011991960074894247,0.0005926592408773723,26.32330567747519,94.75617207609378,718163.4902679912,537.1200085131339,312068.98805271107,34221.19673350563,6.000058263566643e-07,28
2023-01-11 01:00:00,4.210094876381278,2.4679703805963014,198.7491964717299,24.56605060194712,0.001203048693268564,0.0005974539353380602,27.360237732603935,96.36427517957875,740324.4352593705,535.4022252534289,317295.01619660866,37593.4364491074,6.01220722984408e-07,28
2023-01-11 02:00:00,4.140454363262119,2.3802794249707775,200.1432266771033,23.295972296025234,0.0012071348017403695,0.000601698668776432,26.106153559394755,97.63908752793938,739327.965287334,533.4539990053514,314224.5175470851,39904.27390871488,6.110857171393036e-07,28
2023-01-11 03:00:00,4.2942856280196,2.225434779649993,198.63470615767363,24.07974823384725,0.0012136746997628506,0.0006049458884602387,28.01638808590363,104.92986250304843,751733.5697429633,530.8921801960659,320978.9068048441,41007.834945883056,5.983498638784113e-07,28
2023-01-11 04:00:00,4.212499828817594,2.2439937262211322,196.78078930902782,21.369709916954047,0.0012199791106754145,0.0006093891082468764,24.93264340338294,100.59102250954996,742731.952625614,528.5402504665931,317400.6723266434,45486.21627083219,6.029313297517547e-07,28
2023-01-11 05:00:00,4.479107611343116,2.2782925777449434,199.77843124964042,21.553507959188707,0.0012210072364973647,0.0006124093178251083,26.39893559949175,105.25990742894558,796776.6395014641,527.9247695048307,328961.99391905614,49375.72908324081,6.086360500034971e-07,28
2023-01-11 06:00:00,4.271336362864612,2.453142323232272,200.36370371098423,22.067950509211755,0.0012221965374657933,0.0006145192082766643,25.36889106775365,96.89267526420115,766895.7109261592,527.5068355766134,319977.7369296491,54439.341747552455,6.146535724838031e-07,28
2023-01-11 07:00:00,4.290591073132296,2.0418248903160388,203.2011054692362,24.289250230660627,0.001225001640496217,0.0006157372984566272,29.236422728743776,114.0607840880222,765818.0089916217,526.0007089716628,320817.88148414105,50550.62326724517,6.108160413020869e-07,28
2023-01-11 08:00:00,4.449630284928814,2.414327930084398,203.58618205744682,24.408899560160744,0.0012337525487483895,0.0006204601577169294,28.746681827132733,103.53980779399237,798198.3847425161,523.4561439381521,327698.1069345344,64039.259158218236,6.140749917449284e-07,28
2023-01-11 09:00:00,4.443743341613911,2.489398724746342,200.07290714766174,24.485440934857763,0.0012416152670031329,0.0006213892606051207,28.534668591254274,99.68137803682019,782090.9749580618,521.2546200365515,327445.2771281111,67160.29091733469,6.017768328092643e-07,28
2023-01-11 10:00:00,4.172715248458642,2.3395769614875217,199.45780284403523,22.900351776878175,0.0012462576376831636,0.0006240955940305707,26.228617635760514,98.77232877094633,741629.8002241467,519.4528543947246,315649.5783020971,71016.57358857167,6.08076099695154e-07,28
2023-01-11 11:00:00,4.188515884059125,2.3198854087233762,195.1639398369295,21.483993620895955,0.0012562492263975406,0.0006249673678921846,24.943779875729092,96.9555928726694,731507.059722972,516.6385729762658,316345.86351228645,72931.86923220687,5.968666059175121e-07,28
2023-01-11 12:00:00,4.013987626697593,2.2569172121517527,198.28396513048844,23.675500145031528,0.0012613028615082393,0.000629696700023706,26.62776391829982,98.64745295725078,706940.5402721401,514.6014992188607,308592.88455281686,86872.21634631754,6.022162786223362e-07,28
2023-01-11 13:00:00,4.491223084438778,2.1532031150967414,196.68285487262773,23.06838055700118,0.001262370915135376,0.0006298186459135746,28.83040921163456,109.04616045203514,773463.2109791943,514.2732182783529,329480.4577637881,84983.07522914483,5.88046184191171e-07,28
2023-01-11 14:00:00,4.434036026189019,2.348508840314464,200.30216708142828,21.29334380505734,0.0012645279908019696,0.0006329101718511234,26.054632228064463,102.08240954771219,792707.9630368174,513.4431498368231,327028.0664400807,103742.08423551655,6.118697477575097e-07,28
2023-01-11 15:00:00,4.342466346297179,2.4591960959619845,198.38304658328582,21.029510978474644,0.0012742134887895847,0.000633879367860506,25.003649215349782,96.21252200570241,772469.4473650482,510.82960623586587,323073.5767925737,112210.77122689619,6.086356840739882e-07,28
2023-01-11 16:00:00,4.010141615010803,2.1985689950872516,203.47571513720368,24.868630559827945,0.0012764307306771582,0.0006379529862371082,28.14678361402676,103.4016185899375,721374.2845764995,509.5486837874257,308420.4692438978,135227.03578453985,6.158982657211709e-07,28
2023-01-11 17:00:00,4.486033279465108,2.046473514973852,198.893119236025,24.23349298321305,0.001285412446032248,0.0006396897855213415,30.855766359251447,114.69027195420314,773420.5072855871,506.9944302778645,329258.43919161276,147734.56860225493,5.8873501629364e-07,28
2023-01-11 18:00:00,4.497681179036579,2.27640858461827,202.96882814543702,24.828647376206998,0.0012896246595832184,0.0006419569230945659,30.45211210651985,108.53309983331327,796099.241654169,505.73494822122876,329756.5841144988,192078.01578276986,6.05421945465423e-07,28
2023-01-11 19:00:00,4.038234025619753,2.0914097264763063,201.69257972089252,20.735631111903224,0.001291975933059013,0.0006432187044763283,24.67570048966266,104.67118591724076,733421.3100259099,504.8673723204377,309678.259828013,208575.86607269995,6.221863593225407e-07,28
2023-01-11 20:00:00,4.410068862395007,2.2783558438831255,195.53444335713857,20.974907216157767,0.0012936954312333636,0.0006452806485545947,26.025534954107826,101.54897101785173,766982.1537767892,504.2725976277021,325996.34742720396,284834.2276617209,5.94216988503149e-07,28
2023-01-11 21:00:00,4.193042577649244,2.393746588044022,198.02185297126715,22.292858777917317,0.0013026515381105047,0.0006472965434768991,25.958992235133053,96.30741925607785,740225.0405273099,501.7509211578772,316545.138973932,414324.5449301648,6.037312019202545e-07,28
2023-01-11 22:00:00,4.185420938009579,2.160854224392565,200.20727094249517,21.059215386596925,0.0013037606025380379,0.0006477591843623269,25.559407014019797,104.1314468451452,749980.1719529758,501.37848788311095,316209.5651749679,431227.4341672675,6.133610881420282e-07,28
2023-01-11 23:00:00,4.285459590611728,2.2478854666982033,203.20897068340525,24.272688669181903,0.001307730049418583,0.0006481718346913401,28.99596824528618,105.8337212767344,765993.9344425021,500.3563895395531,320594.1324367055,486768.5506087848,6.117411039952003e-07,28
2023-01-12 00:00:00,4.0178183016808235,2.3137537535864294,202.94051252447463,21.274384140501635,0.0013165801425496584,0.0006529868225252107,24.592336669872026,97.32815523790195,735201.3997105326,497.4096378550942,308764.5438594755,9113358.898309534,6.271458268258812e-07,28
2023-01-12 01:00:00,4.11210568297022,2.1720167951973504,196.6310986714906,22.16642938198304,0.0013172357830260608,0.0006565819438864118,26.258054257337477,101.37659067421077,718807.3552285465,496.36985227389835,312968.44416724,8783605.394518899,5.974361485527879e-07,28
2023-01-12 02:00:00,4.493278710968989,2.36028519005316,199.6048970700783,23.4560921745378,0.001323277294820466,0.0006592833279351988,29.006483799909603,103.21015008023015,786476.4201522089,494.26568834723486,329568.3673759887,9219765.51753135,5.982757116385073e-07,28
2023-01-12 03:00:00,4.229616138059424,2.2700969710684724,195.22884296631204,23.791720778462828,0.0013271286429348598,0.0006600218439168595,28.148552384437608,100.23876393068736,725059.3162250698,493.11984550603694,318151.91326788743,9012711.59413787,5.851696833758524e-07,28
2023-01-12 04:00:00,4.078643138061982,2.360220558871416,198.90183729291493,24.803736145320357,0.0013306336577749481,0.0006635727901941334,28.266813465423155,97.21568264049893,714054.3126422652,491.39436293012676,311481.1294267503,9219618.330845779,5.984120967639228e-07,28
2023-01-12 05:00:00,4.15559506559314,2.239180255608593,195.18085906853548,20.1070075281552,0.0013309645341361153,0.0006667950186826042,24.353394705305675,97.96098151187269,728346.9019429919,490.5454548606444,314893.9025290346,8940946.63970408,5.991289917517406e-07,28
2023-01-12 06:00:00,4.306481356274145,2.022306092980172,202.02102609836425,23.812130124249236,0.0013385469811976565,0.0006671803405058615,30.127533362327824,113.70268109384101,759502.7808976333,488.649566450495,321510.0418598297,8425395.965268236,6.03100257734468e-07,28
2023-01-12 07:00:00,4.053929910391924,2.478243055531259,201.88977855870417,20.4157251482244,0.0013409208290930228,0.0006680633532064173,23.705576230808447,91.99387362261135,741127.2703281688,487.84974413205947,310379.42791295605,9485658.293599784,6.265349767886619e-07,28
2023-01-12 08:00:00,4.04774144299921,2.081593935764509,202.57984117815596,22.032651807049497,0.0013424591220876627,0.0006701076679351508,26.541333823805616,106.0953551010349,731084.8791882552,486.9952235539634,310103.111514008,8568532.720426708,6.185416410176003e-07,28
2023-01-12 09:00:00,4.436057251049882,2.1730994448635745,203.86323357068787,23.932548160884394,0.001348160217419901,0.0006716861698482717,30.445126949490884,110.86679721706007,789294.2582231504,485.3150386465064,327114.96803065354,8786157.631586224,6.08779885169497e-07,28
2023-01-12 10:00:00,4.330330463193091,2.0305850671914136,197.0573235082244,24.261291483138265,0.0013482295421253648,0.0006754953888828841,30.64507267925495,111.4106253697962,739356.1602327598,484.39200276824874,322546.8829519887,8445487.743419977,5.826810394182758e-07,28
2023-01-12 11:00:00,4.36561156610371,2.116417854345982,204.925482673131,23.516587234061998,0.0013545239346815494,0.0006792245530251771,30.039641837090727,112.10506706302452,783334.2243886313,482.05553971068247,324076.3740923778,8651814.69711138,6.142476252080087e-07,28
2023-01-12 12:00:00,4.455165148815165,2.3041803931524028,199.96640774620516,24.107898762450375,0.0013615450534703226,0.0006808278459629217,30.147766040584173,104.74067605335675,776240.9165938083,480.06937446358154,327935.6885995182,9091356.524711149,5.953708352990361e-07,28
2023-01-12 13:00:00,4.221025150255594,2.068013820639759,198.96992660126296,22.170105763118993,0.0013625442093293538,0.0006853962472272883,27.9525658904802,107.89039501812165,740637.163788501,478.76566794338044,317775.0105221792,8535898.39668639,5.99836411652177e-07,28
2023-01-12 14:00:00,4.098955130361557,2.2269579095818517,199.34110619819143,24.465888746453047,0.0013629451274327067,0.000686389203271288,28.796473701924015,101.55235476869235,717230.2210306829,478.4350849529823,312384.54377971176,8912461.862095326,5.980753599033051e-07,28
2023-01-12 15:00:00,4.286234482736566,2.461679272651688,200.69996200055022,20.782193043231583,0.0013645985847397324,0.0006888088221455374,25.475351569917706,95.70576692480387,770581.1654056067,477.5247891284186,320627.9273701197,9448644.945982102,6.155096379245606e-07,28
2023-01-12 16:00:00,4.049789339751717,2.1915052596746545,202.9120221501384,21.49234156678115,0.0013682437247650395,0.000690956219918638,25.913120727926355,101.81524740038303,735445.2789947529,476.18208974700246,310194.5700338383,8829466.658390589,6.221193871169817e-07,28
2023-01-12 17:00:00,4.485780410437255,2.262363836156987,203.3671014179267,24.993692096278796,0.0013766782561222713,0.0006936590106782786,31.756253727091917,108.55384417786959,789823.6018386201,473.7123582904566,329247.6187814896,8994799.59516111,6.020473222179135e-07,28
2023-01-12 18:00:00,4.0831383343628564,2.4865559690434984,200.46839400071713,22.375579322140247,0.0013857735004046752,0.0006945562564835263,26.128059618561196,92.67838453187832,730363.9508074966,471.4438493339753,311681.2231618134,9504195.403755013,6.122154516674527e-07,28
2023-01-12 19:00:00,4.2917714339741355,2.4888730057820925,203.0973210323803,20.821084162531285,0.0013880879756056233,0.0006966469278274741,25.746344828261527,95.92219414319408,780939.7496502305,470.4871422362879,320869.3332022655,9509357.596832547,6.234309672947802e-07,28
2023-01-12 20:00:00,4.1050505775387425,2.3979565165643355,196.7584810339799,23.208041402201424,0.00139673679535339,0.0007009045830373014,27.30560445141728,94.44495247813742,713698.5572317521,467.6290227194044,312655.2859579651,9305271.804917406,5.940082559163784e-07,28
2023-01-12 21:00:00,4.084150114009391,2.3853056824664574,203.09552603206936,21.612913424101446,0.0014060283140167453,0.0007035659690068684,25.90573290317954,96.11617400671437,742485.1263676808,465.0275942413778,311726.2476311947,9276619.85920476,6.228305124977851e-07,28
2023-01-12 22:00:00,4.064520453445455,2.4669743859181303,202.1778891653126,23.034652096901816,0.001406871421990472,0.0007074084501230077,26.97794240889121,93.92017836644126,730618.4649769142,464.0150438159382,310851.8902016199,9460488.641901927,6.154177611961131e-07,28
2023-01-12 23:00:00,4.320306373735582,2.085928625284472,204.3760352833498,20.448252897025828,0.0014134082061691374,0.0007101619660615122,27.71332331770455,110.30256423466491,783081.2035597618,462.0450221558551,322111.37600452086,8578930.690884523,6.208669844909309e-07,28
2023-01-13 00:00:00,4.01866339872834,2.1536000424607646,201.95843196629494,24.79636756901855,0.001420489572887447,0.000711884301112508,29.572623714390744,103.79089673555669,710772.3120722646,460.1452960898326,308802.40495927655,8740108.180318054,6.049342751168751e-07,28
2023-01-13 01:00:00,4.217470774895241,2.278512799433039,204.78671625161348,23.320509763768364,0.001421429259196578,0.0007155395768221297,28.939999150914787,103.25124342179359,760910.7283795382,459.19417402373824,317618.9798716246,9032176.004536139,6.178271654277978e-07,28
2023-01-13 02:00:00,4.304537956608827,2.1484758618151503,201.3950977349009,23.480425849221145,0.001424089966666482,0.0007172040210664222,30.19469140304929,107.71294302659682,756099.0520706094,458.29100376744816,321425.44708891073,8727978.191958379,6.00518308857545e-07,28
2023-01-13 03:00:00,4.390323765016147,2.3462705922429854,197.87075853644393,22.153008606387733,0.0014307255191850345,0.0007200852588785838,28.488585103872623,99.98624291077944,762977.2885072731,456.3094697060614,325144.61871691275,9187810.17878296,5.937448648296595e-07,28
2023-01-13 04:00:00,4.370935954457579,2.1722068420391962,202.39963738218083,21.187312769741368,0.0014324305972480285,0.0007206416067896877,28.472081002086696,107.13230687633245,779992.0911036715,455.83639416378657,324306.74634650146,8784053.449104732,6.106777377112849e-07,28
2023-01-13 05:00:00,4.4873487201389555,2.2267452943994113,204.5869824734197,22.711878154805326,0.0014381916385290668,0.0007218222047070842,30.632042496943086,108.7983618558197,800891.9856741887,454.4085823917368,329314.72354690573,8911965.775891662,6.107797467791443e-07,28
2023-01-13 06:00:00,4.3198466585091655,2.215532165323121,195.01602507056725,21.91006814501811,0.0014463260146546854,0.0007256766022871702,28.458663015913572,101.66049759413886,738209.3227838662,451.93249073951137,322091.3931007915,8885774.589491818,5.83221620331642e-07,28
2023-01-13 07:00:00,4.185944295104038,2.0745077943963675,200.63095921970134,21.404300893671746,0.001450608726629242,0.0007291652526180109,28.05893481943656,106.91642464746332,741158.6799396971,450.33824183166996,316232.6162512907,8551515.154168054,6.056279850952251e-07,28
2023-01-13 08:00:00,4.257524186668236,2.440162900976726,201.7129154484717,22.491703740899613,0.0014532815087126506,0.000733610984071279,28.050861391188903,96.90013739183208,758594.0257372077,448.90758430853384,319374.09442121355,9400409.125527661,6.096886622231068e-07,28
2023-01-13 09:00:00,4.211211172339122,2.4176439367915705,196.28545755466973,20.155068665694643,0.0014541704026671963,0.000738564827546443,25.469442556491515,93.22222257256844,738045.2108549193,447.72911676043464,317344.0612563287,9349735.334662082,5.990863414240266e-07,28
2023-01-13 10:00:00,4.3673455544582875,2.3089006941714776,199.32224480033156,21.634541439168004,0.0014573453989284702,0.000741988329771068,28.460486157799295,101.00083492420428,765613.8629272822,446.42287750267656,324151.4120578306,9102209.907041788,5.99256750888344e-07,28
2023-01-13 11:00:00,4.28409633086139,2.158193637169171,196.25634917763352,24.107116524266388,0.0014667236838745532,0.0007440743662579037,30.98155423419891,104.6735932866116,726462.5243086637,444.1420112784935,320534.6711721341,8750971.936136847,5.78443689391861e-07,28
2023-01-13 12:00:00,4.239099848585137,2.3145359978403097,203.65903344797547,22.385057244937318,0.0014673529911662878,0.0007488483250280723,28.603844266567023,101.11929379401748,761370.4130277279,443.0758177699856,318567.61091165163,9115155.044427628,6.14878494786808e-07,28
2023-01-13 13:00:00,4.18961050741045,2.0957588635217923,201.95176565227666,22.71242672085521,0.0014684478007589102,0.0007510691672553325,29.603064561342194,107.32195589247482,740847.8511838791,442.4203557460021,316394.05957874696,8602477.947659519,6.047960425803467e-07,28
2023-01-13 14:00:00,4.492700215930468,2.2768278823213115,203.07931480690016,22.697564666498856,0.0014765903342047718,0.0007528695260030154,30.95919853857484,106.10174048909559,793389.4696963243,440.50823459521143,329543.629522418,9028281.475075057,6.039444961913887e-07,28
2023-01-13 15:00:00,4.3518904828713145,2.3910992713432107,198.15583553194512,20.759103833282666,0.0014821369911907376,0.0007543873643306323,27.420906487761755,97.06913906332714,762338.225333919,439.13127576223303,323482.1583376157,9289749.178417772,5.987842719434866e-07,28
2023-01-13 16:00:00,4.4537089197517705,2.4531644413705314,196.19133134201107,22.28211850914797,0.0014869070897550415,0.0007577330275459031,29.28813284365492,96.69339473574507,762665.0587482972,437.58005298598545,327873.1925270147,9429577.33549549,5.845099622092675e-07,28
2023-01-13 17:00:00,4.216404685471497,2.369005676685284,198.89650082216642,20.40892204397918,0.0014904518301683512,0.0007578811654371313,26.418941032125304,95.79440303616829,746143.3062095925,436.85479793375265,317572.1697848938,9239609.57928267,6.052760781471989e-07,28
2023-01-13 18:00:00,4.450417395377093,2.3312825638092085,204.6610853876305,22.82363044409182,0.0014991107670425804,0.0007596649905175748,30.81946642086089,104.32004680762002,793783.1269825737,434.88919826984767,327731.9008272115,9153547.068614,6.103575955762608e-07,28
2023-01-13 19:00:00,4.028766773578257,2.4850064332571185,197.3000153546277,21.883488450791358,0.0015026984818798904,0.0007615355787395216,26.447021359583005,89.9049764579802,706223.3638733152,433.8257597258457,309254.78831726336,9500742.028888486,5.992240978969221e-07,28
2023-01-13 20:00:00,4.122907382538512,2.040610594249128,198.84849825328018,24.500920130039248,0.0015071191811103105,0.0007620361563091087,31.430576192330477,107.56711455364969,708195.0500920396,432.9072298108876,313447.47040674835,8469772.460904602,5.864274577049855e-07,28
2023-01-13 21:00:00,4.089385408897953,2.3212430983460957,200.77044711204024,21.066759840086952,0.0015097593331261055,0.0007627337791393264,26.681071036127776,96.38299651995442,730428.4367825785,432.28135683636475,311959.1454180256,9130545.14190331,6.112805621683037e-07,28
2023-01-13 22:00:00,4.282174573585975,2.477334482084153,202.11234868374083,21.379763640059295,0.0015146569194542977,0.000764400225803253,27.718556044744503,95.40668163490871,766201.0659103133,431.0747671416251,320450.8365329877,9483630.679160876,6.124146025854316e-07,28
2023-01-13 23:00:00,4.066363873283762,2.336249033808311,204.67543943167246,21.048888830349046,0.0015189165724454222,0.0007686171515684369,26.694498362471222,97.12346254018782,742552.385888164,429.4870424915748,310934.0758431507,9164910.72572815,6.257777691587307e-07,28
2023-01-14 00:00:00,4.314238231643843,2.4356075496488847,198.63962241275516,21.163570011018468,0.0015201554265312407,0.0007690273688672059,27.83031616826355,95.46330512223315,756071.7523428813,429.2036422984335,321847.5345313428,9390174.133112352,5.990613480832963e-07,28
2023-01-14 01:00:00,4.206642067581633,2.2854979816928402,199.7566950087777,24.292799600955725,0.0015268024929749816,0.0007698693674075592,30.84826198010481,100.63856906742936,729011.2902663508,427.8192867172891,317143.28085826524,9048308.811262798,5.919800436515743e-07,28
2023-01-14 02:00:00,4.154958154394956,2.4543018148643005,201.4776979105408,21.49047272415102,0.0015352145107982028,0.0007745269060054454,27.319500242272,93.8943014696473,742434.1441689711,425.4371611613838,314865.7645858831,9432125.897758687,6.115369401982207e-07,28
2023-01-14 03:00:00,4.371684774503649,2.239830783058011,201.03194236853622,24.10757317467259,0.0015384685497782176,0.0007760939629036601,32.276295790655354,104.99310930035455,756927.8995156976,424.5820198997436,324339.1364283147,8942460.906238396,5.914108669458074e-07,28
2023-01-14 04:00:00,4.314639189307926,2.227642914145876,195.59213885097984,24.67676037465891,0.0015444075695084517,0.0007773159159613864,32.27699688489113,102.35587841028497,722966.705439365,423.2907147183427,321864.97285452625,8914060.020583255,5.711434098998325e-07,28
2023-01-14 05:00:00,4.242446866015885,2.239375946896315,201.64755841846588,22.350568791286314,0.0015543702638799038,0.0007809710347287562,29.840256323958982,102.2805932498263,747834.3174380518,420.85934728653604,318714.2274721816,8941402.179769143,6.02779174130319e-07,28
2023-01-14 06:00:00,4.487604217024018,2.376797653796062,196.5806322748474,21.618129415224143,0.0015609328202087966,0.0007810496437880014,30.101775202790066,98.8080062828403,766515.5927889927,419.7048057520218,329325.6548097353,9257315.00075469,5.829291680470305e-07,28
2023-01-14 07:00:00,4.309699041115049,2.343714899173185,204.29012018450672,21.11764445894399,0.0015614862623412257,0.00078208175363448,28.82990123865349,100.34948677863116,775841.4365157445,419.4127904867199,321650.0703453224,9181974.251939809,6.163873464970493e-07,28
2023-01-14 08:00:00,4.097317758424478,2.08069087509316,200.55463839500186,21.424618798566357,0.0015618408676073476,0.0007868832974003734,28.773295236590286,104.49515289423492,722142.6593340823,418.49009267717986,312311.78784115775,8566365.339640079,6.026824692639821e-07,28
2023-01-14 09:00:00,4.373836948291866,2.277242852780158,198.04533837326179,20.054732746836535,0.0015677637212197452,0.0007890256953637611,28.46686084404689,100.0386920236248,760993.0345293235,417.1041957899584,324432.2154563733,9029240.752276013,5.944761554133038e-07,28
2023-01-14 10:00:00,4.04264899436907,2.0686983517519555,202.9452922214531,24.011229579818938,0.0015720323501814163,0.0007930823777464464,31.135198694675523,106.46233185378489,712626.6672657637,415.63468746353993,309875.60043719044,8537545.525548855,6.027895693705432e-07,28
2023-01-14 11:00:00,4.093192588566272,2.468813932408299,203.48468416509704,22.09337457573188,0.0015772321101853355,0.0007937122770341789,27.983232424757432,93.54851185036375,737038.63382638,414.6360121165819,312128.43386991083,9464600.714268727,6.165409516256659e-07,28
2023-01-14 12:00:00,4.069501039633388,2.399229818095823,203.5593477279549,22.782519174333768,0.0015848378900626464,0.0007961071856143893,28.813437051402587,95.56976054830179,729618.0104643306,412.9216090049779,311073.9051951813,9308152.116717177,6.137263426353456e-07,28
2023-01-14 13:00:00,4.20724674998777,2.167155662537039,203.5700374342252,20.650789965450702,0.001590620750011303,0.0007991743958141933,28.881850987601183,103.93263498593402,754065.1686107259,411.4274758469836,317169.85766669456,8772139.221491236,6.135113039817952e-07,28
2023-01-14 14:00:00,4.331334798683079,2.3641621056825515,204.9975663876833,22.266650952516358,0.001594217295832337,0.0008025666853179413,30.49285549570712,100.77766440422151,775490.1233178808,410.2577154394458,322590.4941657411,9228591.471425263,6.128278045025581e-07,28
2023-01-14 15:00:00,4.030419809544216,2.1846237144669094,203.57632257261383,20.78127526127012,0.001598224743453389,0.000806190063189986,27.679194747192582,100.4726491558764,727371.6894086761,408.9542867124591,309328.75872552063,8813292.148041029,6.180149618728592e-07,28
2023-01-14 16:00:00,4.392781236433779,2.33476432959452,204.4963520437757,23.146504940186077,0.0016018089701659213,0.0008072083840057462,32.04131411343599,102.82687403271878,777253.7433723424,408.2130743435165,325250.7116307178,9161514.667257695,6.051921772609603e-07,28
2023-01-14 17:00:00,4.180964035695803,2.4014595010006077,201.99936284828084,22.618517584615233,0.0016073051396591862,0.0008088837207665628,29.60955778255652,96.32262117538359,739495.2200530141,407.00692381407447,316013.2137795061,9313194.306150312,6.04949164539903e-07,28
2023-01-14 18:00:00,4.2741559479651405,2.1434023738304444,199.0448070508761,21.589245318160454,0.001607852710909871,0.00081266035263455,30.516670273469913,104.11661452845524,739043.7422000058,406.2973140512313,320100.86299232836,8715956.312204648,5.905633315705927e-07,28
2023-01-14 19:00:00,4.429220474834624,2.3493259159126714,196.5761038501703,24.779264681667545,0.0016173149461117177,0.0008127375052145775,33.59400162818454,100.23684414070797,740652.6394622325,404.74015677210696,326820.95753937186,9194783.534788087,5.699027383343491e-07,28
2023-01-14 20:00:00,4.35085025590084,2.3553151637058596,196.88606211847116,24.03292214620235,0.001626048038129554,0.000813327967592203,32.361048354029776,98.66679342499049,734435.1143933259,403.2133859835423,323437.07763408025,9208442.205911992,5.756505316867333e-07,28
2023-01-14 21:00:00,4.232430972456413,2.1321812210617233,199.24303646561592,24.09238280716315,0.001630411390095452,0.0008135914461235741,32.838576121176516,105.20896768870617,722607.0721065345,402.4533793610015,318275.33588238433,8689325.01426846,5.826520208529473e-07,28
2023-01-14 22:00:00,4.198490514634524,2.0108427535629354,200.7808319294523,20.90282935070736,0.0016346676231061572,0.000813829445298513,30.443592031973367,108.24090059761694,733753.4274345541,401.7237374562061,316784.85077362077,8397519.513698224,5.97302765470431e-07,28
2023-01-14 23:00:00,4.362754029140641,2.377054077646316,201.34437590643935,24.633648616941823,0.0016433597714420394,0.000817730614730629,33.325949873619464,100.36182582964064,752081.6648383121,399.71456022282365,323952.6876847644,9257897.251475219,5.886645055852568e-07,28
2023-01-15 00:00:00,4.185496964125027,2.209893108284196,195.41378294256535,24.940302837528016,0.0016441218168143465,0.0008200562379386899,32.834549634944125,100.55735797922583,698167.2345122324,399.20905704308115,316212.91379268846,8872582.215237511,5.68401937073304e-07,28
2023-01-15 01:00:00,4.495480300163321,2.2432812851055703,199.50785390342588,24.473060593765606,0.0016452390801832664,0.0008227710406859255,34.95023420996972,105.45520776303128,758999.4415506161,398.61993759980055,329662.50053707365,8950489.754862092,5.757719989674115e-07,28
2023-01-15 02:00:00,4.35849575253231,2.2192388124640177,197.73908469510138,24.94664667674273,0.0016473858486912474,0.0008276557586734735,34.36188695931082,103.7424260901415,730592.8717742683,397.49693546830963,323768.3085823372,8894438.533399217,5.71374584978912e-07,28
2023-01-15 03:00:00,4.240399826833718,2.2068199312224954,201.4441691016424,22.45368415013109,0.0016483510111403171,0.0008326523719987521,31.348562814641042,102.7160452046077,740026.4873101357,396.5492802903726,318624.5623697365,8865386.716680143,5.96402607300206e-07,28
2023-01-15 04:00:00,4.429627152461079,2.3145356100876495,198.76976792796285,24.870858045482095,0.0016526910220372535,0.000835653183757743,34.51125017244843,102.0695835109104,746521.6940199307,395.4110915734703,326838.4517004251,9115154.154154064,5.746577613763293e-07,28
2023-01-15 05:00:00,4.441433519004043,2.069239789576946,198.39495863588692,23.315216527273495,0.0016597809062147484,0.0008375745613468463,34.818220661345634,109.53616844424072,745404.6023506754,394.00677079081294,327346.03775258345,8538848.180258358,5.721179334727822e-07,28
2023-01-15 06:00:00,4.358939953454346,2.0144493075365055,198.1067064201166,23.921174363101706,0.0016658139105388962,0.0008384733100675858,35.097122444943125,110.54086085294574,729023.2620833743,392.9281384652973,323787.5455445367,8406297.029139698,5.700051204371448e-07,28
2023-01-15 07:00:00,4.451017235414353,2.4982592564841664,199.2068305559819,22.413081780279366,0.0016744947171824696,0.0008427418188668239,31.73302911134104,95.6866893564597,764809.9249049296,390.9468439521224,327757.65275662,9530249.02490857,5.866356254102811e-07,28
2023-01-15 08:00:00,4.203272259807148,2.147840281177908,195.57316435038572,21.550678071347438,0.0016814678878708644,0.0008465482706018907,30.638692342267035,100.8146622592025,711289.3676404832,389.28904291463283,316995.14295437327,8726472.801438108,5.771758857520126e-07,28
2023-01-15 09:00:00,4.4922228560023845,2.199587062153995,203.27048013521176,24.80880509006473,0.0016856279125413614,0.0008476936852027302,36.40451513607988,108.49750594726498,769088.678506302,388.5050222411411,329523.2154516522,8848435.257682873,5.843712571618198e-07,28
2023-01-15 10:00:00,4.269969110680514,2.4649896556039192,197.6425914145557,22.78011359217519,0.0016948578753853106,0.000849540189577139,31.006610970953687,93.66560239655053,730030.2819419185,386.82779887596723,319918.01935534086,9456050.59530965,5.83514498941895e-07,28
2023-01-15 11:00:00,4.06334723904486,2.1863443872384627,200.78579429949374,22.137945236909268,0.00169859224156452,0.0008495536392156239,30.26463474170197,99.96356136499628,710901.7366429662,386.2529782040098,310799.5764002638,8817338.438589726,5.979879205142424e-07,28
2023-01-15 12:00:00,4.3044976585913615,2.201215227423155,200.89546200599634,20.215807048177588,0.0017080755443853186,0.0008520043289941585,30.504252653636286,102.04081909223387,752518.2243060308,384.4964868700235,321423.6927770557,8852253.164758457,5.97503817090228e-07,28
2023-01-15 13:00:00,4.39854264291889,2.403456624423969,204.62888469795365,20.17318256014109,0.0017088679971666617,0.0008555130075511106,30.381336658497645,98.48334388469385,786362.5875079707,383.8682397063755,325499.3436439096,9317708.930044651,6.118697974955012e-07,28
2023-01-15 14:00:00,4.460443151688301,2.3093871796906975,196.13783851651516,23.372422505586105,0.0017156322731857905,0.0008586058060783241,34.03377770036312,100.25962818928551,741855.4025744041,382.42450354809324,328162.1299959639,9103327.956426878,5.666317832719869e-07,28
2023-01-15 15:00:00,4.155420096909334,2.0598375225452283,199.5693958166635,24.9402399416332,0.0017196897167537366,0.0008623349857834063,34.67523974098734,106.6297253296683,703019.8067602832,381.2693244833301,314886.17280976125,8516206.860286625,5.770256947812413e-07,28
