timestamp,m_dot_hot,m_dot_cold,T_hot_in,T_cold_in,R_f_hot,R_f_cold,T_hot_out,T_cold_out,Q_actual,U_overall,h_hot,h_cold,error,iteration
2023-01-15 16:00:00,4.13917850940538,2.0166823208449602,199.88112377890474,20.25094445480588,0.0017212879445483663,0.0008638107234122242,30.44689322779425,105.65072315930179,719552.8075270177,380.8217323600032,314168.06423105625,8411728.380771568,5.939387932585305e-07,28
2023-01-15 17:00:00,4.259034243184797,2.143583197336641,197.7042121112049,21.777271980574014,0.0017236353963873956,0.0008686064191679346,32.05095115850011,102.60301439188395,723866.5065760096,379.7967831783883,319440.129120831,8716384.986200588,5.79853583815293e-07,28
2023-01-15 18:00:00,4.332045956366488,2.2959547817398183,195.7041971693882,24.652842455805715,0.0017300391786409396,0.0008692333910276788,34.43946339164896,99.37476780752556,716770.0000508992,378.7904036998784,322621.37218302715,9072421.20533681,5.63505047068702e-07,28
2023-01-15 19:00:00,4.026531046446998,2.2860350930227713,199.0335393704045,24.980924336264188,0.0017386949031142837,0.0008729051558951207,32.64464692848941,96.95090982146462,687389.2622725351,377.0106181647635,309154.7233820998,9049548.458629599,5.825940263548546e-07,28
2023-01-15 20:00:00,4.077255542936466,2.1031356813809827,202.43970995760677,24.019434734043344,0.001746155976649461,0.000877458959242121,33.35594540646258,104.51676442688478,707322.0568588716,375.31309821216155,311419.34512216767,8620118.06855807,5.926332065087081e-07,28
2023-01-15 21:00:00,4.432295596166233,2.3832073734799732,200.62586914638467,22.836677421567458,0.0017483877373625813,0.0008790052536767813,33.658062665765385,99.0934726019001,759291.9908730898,374.80425111509436,326953.22425167053,9271861.432390412,5.847506443501516e-07,28
2023-01-15 22:00:00,4.041424911888802,2.1874550164595186,195.55935960901988,21.696210327349224,0.00175484603345384,0.0008810414268885771,30.129367967780325,96.7527531145526,685955.7845166659,373.5903719460306,309820.89531352656,8819949.461002136,5.790218402523806e-07,28
2023-01-15 23:00:00,4.2666223794414115,2.3567048970872224,201.89904266099816,24.222765329783492,0.0017639282029116184,0.0008820798659580699,33.93689101821886,98.8967553368102,735263.4830507678,372.1977430764796,319771.810272192,9211609.466275582,5.884548670564982e-07,28
2023-01-16 00:00:00,4.2343316941532985,2.2030899129839456,200.8190851519829,21.749487608828726,0.00176696965875771,0.0008827799043782141,32.1418559287753,101.36322955877081,732805.4565641155,371.67763162641353,318358.65785251145,8856647.682402395,5.911187415108543e-07,28
2023-01-16 01:00:00,4.477819308577802,2.4731073019919543,204.45113883591824,22.87659875127796,0.0017740506364454368,0.0008840907806101475,34.15027212915717,98.59813010262476,782403.498446453,370.5367905689079,328906.82851927454,9474193.028498532,5.971672649707216e-07,28
2023-01-16 02:00:00,4.064632315584979,2.297278869133355,195.74145194816694,24.837744586497806,0.001778443370991749,0.0008880522134769227,33.027294901400325,95.53650733611937,678568.9246797789,369.36860357904817,310856.8778219149,9075471.156394128,5.689045678991533e-07,28
2023-01-16 03:00:00,4.155429670754743,2.0393252468611993,197.84646378885017,24.84716866965467,0.0017850040405946064,0.0008912097020127881,35.464913766002525,106.10122453817365,692309.0038327369,368.05197019748755,314886.5957640289,8466661.76376598,5.676655092656802e-07,28
2023-01-16 04:00:00,4.121506697058374,2.388723057651708,204.86947537568747,21.447419075343134,0.0017887640019587754,0.0008916122842899933,30.39874112930312,95.37248526892334,737778.4394277312,367.488315559726,313385.38334054395,9284365.855279608,6.127012284196098e-07,28
2023-01-16 05:00:00,4.285067530278093,2.043624160806264,196.74651455175382,20.414450612810665,0.0017898757208353875,0.0008965834085540721,32.55579890047582,104.95871758203928,721861.0803250852,366.6769193415916,320577.03275960387,8477062.457017193,5.744051776446213e-07,28
2023-01-16 06:00:00,4.2427679942656615,2.1915734011388257,197.26348634424966,24.399085238897207,0.0017910219974803054,0.0008971717803272125,34.9167346544543,101.58104324210777,706708.3916955624,366.44204360606267,318728.29200310516,8829626.713356782,5.675358778489681e-07,28
2023-01-16 07:00:00,4.485564721100656,2.309513367920833,196.81265047176,24.37744826116571,0.0018007858278469011,0.0009009577757634735,36.45977420665287,100.8582314232853,737974.3080240296,364.64533556559314,329238.38911058253,9103617.948344992,5.601081127792895e-07,28
2023-01-16 08:00:00,4.317901482861959,2.1038811345993733,197.89106861433385,24.368865272644708,0.001801203533023134,0.0009027535133921159,36.35031029340493,105.78539220765178,715652.5239738956,364.3413901504352,322006.83037999994,8621899.227929858,5.645333160941846e-07,28
2023-01-16 09:00:00,4.272737152273581,2.0518442923540476,195.72308539480488,20.70115164852493,0.0018038366504110853,0.0009070127179386214,32.801371142857676,104.01547521917668,714220.8245927013,363.4260155601042,320038.91104550596,8496924.68631771,5.696777805042075e-07,28
2023-01-16 10:00:00,4.234983167836034,2.0638606109876387,201.2061639460813,22.218169258178875,0.0018100935669740639,0.0009114973323537661,34.2272117277152,106.36000495734875,725539.0313803974,362.0107355180453,318387.21292652644,8525900.003824012,5.847921684676294e-07,28
2023-01-16 11:00:00,4.063106649016991,2.136095767406627,202.68288708483547,24.439130762410908,0.001813745964524461,0.0009157269765909385,34.35539282411432,103.06609102715491,701714.8077328261,360.97101658669794,310788.84767757804,8698622.077596676,5.898158761397099e-07,28
2023-01-16 12:00:00,4.461749197547727,2.4202599712310486,202.04384046843862,20.80846472488689,0.0018144461427082232,0.0009192463470363529,32.946018402375785,97.36108761358884,774088.3457799925,360.4452914821954,328218.14584510407,9355632.197791712,5.926855735083336e-07,28
2023-01-16 13:00:00,4.158170403946798,2.411417449171788,201.2608064978451,21.40198789286061,0.0018214588781284504,0.000920983867289388,30.906778012965162,93.53950943899318,726778.4675043499,359.2955007838978,315007.6594362137,9335689.35324421,5.973653074420326e-07,28
2023-01-16 14:00:00,4.307361995719408,2.4493760834064378,202.32232368976267,24.444688292740917,0.001827559431994939,0.0009238406007854051,35.011371668239576,96.69823905692134,739406.2259464755,358.1512922659524,321548.3702116443,9421085.041049922,5.860289604697755e-07,28
2023-01-16 15:00:00,4.22154463744725,2.2378490050079347,203.42921265188465,23.225684801800554,0.0018346235265410994,0.0009260816215337551,34.38389078288591,101.53666999268518,732186.813694178,356.9562599635026,317797.8104807165,8937847.246582972,5.924899966203157e-07,28
2023-01-16 16:00:00,4.480628986960537,2.4036704758319782,203.6312805413476,20.73774017778119,0.0018428986664626495,0.0009274224375417515,33.62973471586588,98.55856877908174,781518.414259151,355.7493761637046,329027.1310285729,9318192.261948543,5.960522031500659e-07,28
2023-01-16 17:00:00,4.225328738531272,2.1409924282526336,202.15265918502416,20.955676898045475,0.0018527994794569874,0.0009318468501609355,33.06427356457377,102.90362334989752,733029.8195069095,353.9314163798603,317963.856954886,8710241.670840606,5.926504229591956e-07,28
2023-01-16 18:00:00,4.391843539033882,2.1194284491004622,198.0866725150858,20.801206970010657,0.001861501854597714,0.0009355659008238494,34.58911220894586,104.00024443266842,736725.1521791596,352.39084441062784,325210.23267713794,8658987.6488337,5.718229729723134e-07,28
2023-01-16 19:00:00,4.052444113969496,2.3534906597606495,203.21610640900508,22.161722573668992,0.001867618101029051,0.0009381237785477736,31.635640829871704,94.71404557043697,713398.5742513208,351.2996059462417,310313.10283830215,9204282.901914587,6.019341398655342e-07,28
2023-01-16 20:00:00,4.215563219802166,2.003202361398927,200.48406047691878,24.921324081082254,0.0018738499054170366,0.0009428833320965432,37.88045184627407,108.95239297986336,703287.9025411637,349.9560298985212,317535.21904166095,8378902.858561142,5.684927444349341e-07,28
2023-01-16 21:00:00,4.053511040034323,2.3980676005389623,195.54186566073577,24.436626586535866,0.0018740416269107272,0.0009455818259078896,33.31666761198389,91.77570630059525,674678.7536751918,349.5949800405444,310360.7308137991,9305523.111306753,5.670830489634682e-07,28
2023-01-16 22:00:00,4.025255295649179,2.0708023161164912,199.65370461138093,20.185883472772886,0.0018784255084581883,0.0009483360741902096,31.083456260273465,100.65229606889673,696180.2802706616,348.721985045261,309097.61393830157,8542606.693380486,5.907202087485075e-07,28
2023-01-16 23:00:00,4.429889044135222,2.113546966124755,200.1369083805615,20.901846152282662,0.0018789221807074797,0.0009492880356871875,35.60771098546576,105.58613598849303,747796.0872943992,348.56742614121833,326849.7172106229,8644970.641615544,5.756661209943559e-07,28
2023-01-17 00:00:00,4.289227858666064,2.393928670868221,203.18531618749077,22.71213792713929,0.0018849905582613978,0.0009519380756451393,34.34864851453497,96.99927285894364,743007.5909494129,347.5053164623854,320758.45186379453,9296156.287383769,5.917126983945309e-07,28
2023-01-17 01:00:00,4.230696852152689,2.2653460786288164,204.9475666884274,22.405402081151657,0.001894175810533885,0.0009546335530879319,34.462510604414035,100.5938496615423,740023.6254566663,346.0730747938806,318199.30360740883,9001710.282458471,5.978534218797904e-07,28
2023-01-17 02:00:00,4.490540765107959,2.1241869148122463,200.8078475538134,20.329164654501835,0.0018969942044612732,0.0009548818287689924,35.950688525901455,105.91317845587804,759545.535653627,345.7185004578452,329451.27442204545,8670316.365805741,5.768878708067859e-07,28
2023-01-17 03:00:00,4.382962618160603,2.1364011015897684,203.97892011813127,22.183763287196275,0.0019008900608160776,0.0009566208062495471,36.71843309897304,106.45070948126738,752156.9701149153,345.0412282286733,324826.6781265598,8699346.948693316,5.858409650727481e-07,28
2023-01-17 04:00:00,4.490509790885538,2.1897936957282247,196.90928377874553,21.347745967734166,0.0019047479609116207,0.0009580839747287142,36.14145027949911,102.30775182407112,740699.6981779053,344.4142170811522,329449.9495859849,8825445.748152336,5.616539482389271e-07,28
2023-01-17 05:00:00,4.456169377035805,2.3023503893045096,204.07673536528574,24.67087392336965,0.0019107931515288607,0.0009590074408096789,38.70701390953812,103.27135266496205,756075.2913446845,343.58834413465064,327978.7814718262,9087146.305512765,5.787973123005941e-07,28
2023-01-17 06:00:00,4.206920942551974,2.4609649989330817,201.80540694738622,24.859290643153344,0.0019190007239393819,0.0009629585259092225,35.60908984181833,94.62776632222331,717353.3109485894,342.1472600095953,317155.53808001516,9447046.501477217,5.818766268816944e-07,28
2023-01-17 07:00:00,4.309563878899434,2.2399782963826675,196.62006818839723,21.448211578437764,0.0019218472102152068,0.0009635524179083158,34.26859396559735,98.15338811118623,717855.3142705639,341.749428433358,321644.18917977455,8942804.255156871,5.675534708871055e-07,28
2023-01-17 08:00:00,4.2632626857737055,2.3011102416878964,204.09360170731017,21.26309266452583,0.0019260913118260975,0.0009641441046722195,33.83977907616699,98.7236227193383,744708.5251311633,341.1834920181473,319624.9867874649,9084292.352467349,5.969920096049464e-07,28
2023-01-17 09:00:00,4.100471732664532,2.0843156094669046,196.6992134123428,22.968894302832027,0.0019351527223412184,0.000964652251430684,34.79392212048083,101.18754300445796,681149.1601391856,340.0640992426534,312451.9225592877,8575062.472922139,5.658913124761966e-07,28
2023-01-17 10:00:00,4.013530513253456,2.2612123116374025,204.55168477123019,21.910049026331578,0.0019396034420221242,0.0009674563970622888,32.449187129265965,96.92560388423134,708697.8299611764,339.22317738817895,308572.3959312866,8992130.175318483,6.038788598061728e-07,28
2023-01-17 11:00:00,4.28116652041554,2.072534186360543,196.32056137049088,22.689328945857465,0.0019495448606869196,0.0009688021935448508,36.60436864397332,103.70859259196472,701549.6791127969,337.9422929082925,320406.85500089737,8546771.165590249,5.577362784947582e-07,28
2023-01-17 12:00:00,4.008076087911675,2.2031522163223918,201.54010081532638,20.290902954521286,0.0019561528923953196,0.0009718871438788367,31.200545024486985,96.39111891434786,700484.98180092,336.82551274930177,308327.8439529804,8856793.703113532,5.973113914592432e-07,28
2023-01-17 13:00:00,4.103691992360671,2.0190009476933777,201.39841643890807,22.935486312813012,0.0019567858415732,0.000975589595666434,35.90147928514722,105.5406354970219,696806.3156078164,336.3387140117395,312594.9560501258,8417365.31673093,5.792712300944913e-07,28
2023-01-17 14:00:00,4.001010769107836,2.3212335281539227,202.23795768814048,22.715891662335597,0.0019599971069507033,0.00097854686493131,32.92300111838378,94.38386675266801,695044.1696863943,335.6380329013674,308010.8603265387,9130523.195383102,5.934944624641503e-07,28
2023-01-17 15:00:00,4.3228339394060225,2.337668566953982,197.2840620703722,23.881628761079135,0.001961666333683165,0.0009787077898173607,36.62846606317805,96.83752518458044,712544.1370127619,335.4481489096992,322221.22840604483,9168156.8727773,5.612358293660691e-07,28
2023-01-17 16:00:00,4.105453680682616,2.4591554364372916,195.2460301686089,20.843421678511866,0.001969320459433485,0.0009791221017805896,31.131132228763192,88.12591990072593,691284.0307088433,334.5324439841415,312673.1847248514,9442996.088015027,5.74122733354443e-07,28
2023-01-17 17:00:00,4.253490916171881,2.3113363774495337,200.6541265152195,23.97673403583447,0.001979149574580047,0.000981500070971344,36.633667475078255,98.10081183544712,715798.680441016,333.178705495808,319197.67179718416,9107806.651476594,5.737709187769724e-07,28
2023-01-17 18:00:00,4.151987640689759,2.1976043536948793,195.90466139296558,22.434912110526625,0.0019797433022732216,0.0009827980488366303,34.57344033229046,97.28699524110128,687261.2120347446,332.96355444585186,314734.50722808985,8843784.38571051,5.637527280555332e-07,28
2023-01-17 19:00:00,4.091154580736083,2.4698765017357616,196.84092323031985,22.53030800960283,0.001987523814612313,0.0009843218105430635,32.837393458792235,89.2421252938562,688408.8506757952,331.93301909697453,312037.82084039296,9466975.370791906,5.737078510037463e-07,28
2023-01-17 20:00:00,4.4822151754429225,2.478595681610021,201.8059071690171,20.75013828635015,0.0019957216889356717,0.0009875519231891138,35.26145143704517,94.71000463482089,765896.7771262875,330.69683499808485,329095.0332561262,9486445.14672995,5.831735450101405e-07,28
2023-01-17 21:00:00,4.286563938651833,2.267491264951244,200.41752892495848,20.618962323927885,0.0020050019392169774,0.000987663593264294,34.41205044240533,97.68535469497871,730094.5182216859,329.6635949672791,320642.2949733516,9006678.93158206,5.811656933474296e-07,28
2023-01-17 22:00:00,4.209886370358583,2.305541800769177,204.23049802083082,21.882559390744518,0.0020106020449031435,0.0009915621126733852,34.93785547971177,97.79524962735523,731233.0609351767,328.6310776188123,317285.8547720198,9094487.758205628,5.934113360694937e-07,28
2023-01-17 23:00:00,4.087456321113377,2.0204854443898763,204.81475295615334,21.853288433994848,0.0020128772440746357,0.0009963921124110041,35.69315215247866,105.87188145477404,709250.3623040798,327.8586901856789,311873.3423242329,8420972.937539283,5.927741568712008e-07,28
2023-01-18 00:00:00,4.1022950005634335,2.3721009790603835,195.53026246927138,24.876355523129316,0.0020202547773785,0.0009979323009400448,35.89017574098449,92.67399842658185,671917.8886465133,326.90476329571226,312532.91195580567,9246645.823423425,5.574527648377625e-07,28
2023-01-18 01:00:00,4.499078171138798,2.0295788604282867,199.67874124028117,21.52305179102284,0.0020204937383183578,0.001000214567640849,39.686522811879996,108.61848702608384,738532.7524178559,326.65234157262796,329816.2930312726,8443047.662590204,5.587645546256681e-07,28
2023-01-18 02:00:00,4.445552316201663,2.4630467838721497,197.84291005331664,22.537796880555895,0.00202643103431761,0.0010045429655863515,36.78554001256941,93.92372209140697,734604.6775010681,325.5597243914947,327522.9830161772,9451704.704987984,5.627325521118109e-07,28
2023-01-18 03:00:00,4.054958781257403,2.3956244852796527,196.41008512701143,24.76374477671957,0.0020286710804125743,0.0010052727802022459,35.434346096848685,91.67621350010211,669721.4862000522,325.2272845888592,310425.350160742,9299994.905948382,5.624284540317603e-07,28
2023-01-18 04:00:00,4.457863963154786,2.2001554951784956,197.93224599822042,23.411189181919237,0.0020383966261607257,0.001009393466570226,39.580635849403166,102.2018684622993,724263.5947360868,323.7868669679159,328051.4894097908,8849768.317933459,5.526528141786002e-07,28
2023-01-18 05:00:00,4.18090369284095,2.1466760448052415,198.85693524651188,20.604315012209046,0.002046403034934376,0.001012322029403313,34.62013478825966,99.15555674310086,704511.3599202323,322.6322511609518,316010.5547416184,8723714.793149367,5.745768589804356e-07,28
2023-01-18 06:00:00,4.1139154143266845,2.3738985344857904,202.27427421417343,22.69628251047014,0.002048702540414084,0.001014705220156232,34.79219850011103,93.97181417474528,706921.2773190014,322.14312793498453,313048.7374297372,9250730.270716358,5.866664452014447e-07,28
2023-01-18 07:00:00,4.4612247996740315,2.4636064966226607,195.96325330123486,20.13621886859061,0.0020487621714751765,0.0010177368152245881,34.93001614079287,91.74680288520688,737084.0134429445,321.8381607197432,328195.6554257464,9452956.83857045,5.626426542448826e-07,28
2023-01-18 08:00:00,4.189940016701999,2.019048157013327,200.38432088334508,20.234897709600986,0.00205072462215038,0.001021413958629293,35.63005400319952,104.19572790000124,708258.5686123343,321.2420139518706,316408.5667844601,8417480.0617481,5.765045685279802e-07,28
2023-01-18 09:00:00,4.447663054513346,2.0162708024977714,197.13730511578012,21.37107559691888,0.0020568809482127814,0.0010239598681788004,39.45437984272826,106.78852729626989,719554.8546122196,320.3575612557104,327613.63472966553,8410727.634488426,5.501617721392904e-07,28
2023-01-18 10:00:00,4.12072309849236,2.3564786384819474,197.8206379833029,22.714647761578462,0.002065596028838469,0.0010243365997051957,34.896880080964536,92.67842827912028,688819.1484858578,319.41406619114883,313350.6455548878,9211093.866562132,5.696853904169075e-07,28
2023-01-18 11:00:00,4.317965063810571,2.0098040241664807,202.26072589339708,23.12703894745564,0.002070948027561026,0.0010277540518104863,40.26821072803415,108.59420158275458,717664.4496309952,318.529495023536,322009.5946889467,8394990.270023592,5.662162436692597e-07,28
2023-01-18 12:00:00,4.252864674764113,2.129649540241222,198.46159326124035,23.890951220461417,0.0020792152352774934,0.001027989858698322,38.96599154857202,102.10793406496083,695949.3537719591,317.666711944537,319170.2725977966,8683308.471647492,5.569145145045695e-07,28
2023-01-18 13:00:00,4.065458722659375,2.071195706190799,201.3252064027223,24.503683188990497,0.002086421999114919,0.0010300954184172969,38.24796315560508,103.1105896715222,680221.3798529195,316.721200967949,310893.723231368,8543552.770461436,5.70257171261801e-07,28
2023-01-18 14:00:00,4.185696599537977,2.232080513295715,198.65004737267017,22.032021086463484,0.002094258309665709,0.0010309832565401353,36.02220508000957,96.92338058290217,698409.2874429271,315.8543777650646,316221.70673834626,8924408.257258764,5.685830188895125e-07,28
2023-01-18 15:00:00,4.4592143094758265,2.345328439698434,202.1648332133337,24.686239856757595,0.0020949394290180516,0.0010346358817654013,40.95620625744547,99.95623348585426,737554.2753520962,315.43433381419356,328109.41913880786,9185659.081443561,5.632960267121234e-07,28
2023-01-18 16:00:00,4.189335934551542,2.2830344540415086,195.95291361610091,20.60140296928984,0.002098889319413535,0.0010394988771550411,34.335773385581376,93.42951712138905,694672.2740305577,314.54854454579214,316381.9706792858,9042621.45792044,5.64817860038147e-07,28
2023-01-18 17:00:00,4.2021437348772945,2.040512866265801,199.28422005406267,20.002005072513292,0.0021027927581466657,0.0010398294015674888,35.974598814391015,102.5910155224667,704093.0147826443,314.1300062411266,316945.52154302003,8469535.975994194,5.711228467930596e-07,28
2023-01-18 18:00:00,4.127169934537146,2.38949051144061,198.22267053644433,24.09790300540822,0.0021068961022108817,0.0010410114012161062,36.61489627550429,92.6448655335752,684324.2985422653,313.607072455771,313636.359052717,9286104.769441959,5.647829723898212e-07,28
2023-01-18 19:00:00,4.025055554719909,2.3656602578578023,200.49295050878874,21.416404719650984,0.002111911322673899,0.0010410580555114818,33.440853519303715,91.21559134819395,689876.2141589293,313.1053682311755,309088.671780353,9232000.457957666,5.85064654501366e-07,28
2023-01-18 20:00:00,4.477292348729461,2.343756140187374,204.0370853258346,20.676690563465357,0.002112171698439179,0.0010419330440575541,37.95619008831898,98.58820252723598,762926.1322765115,313.0131230254121,328884.2620787313,9182068.446882864,5.814466419451492e-07,28
2023-01-18 21:00:00,4.245780483328383,2.381397683899868,203.54890297695437,22.38400678373473,0.0021209442886083885,0.0010432363610542248,36.82936156035842,95.37865865334727,726258.7940895782,312.0198091967011,318860.2091009554,9267756.117089663,5.838257877144315e-07,28
2023-01-18 22:00:00,4.188743430307601,2.2385192996483516,195.1984845922123,24.47313680577031,0.002130839447627262,0.0010481318912610406,38.474860695241915,96.4903492141935,673543.4012717173,310.5836792746045,316355.88276448776,8939407.910287973,5.465880903443576e-07,28
2023-01-18 23:00:00,4.362666582582905,2.476331332516837,196.2912437547621,22.2968915559294,0.002137974038852242,0.0010491689941254786,37.05016433173262,91.19024238525893,712778.3449033863,309.8051397274437,323948.90209152445,9481391.644058215,5.559663449616892e-07,28
2023-01-19 00:00:00,4.369087324117501,2.102032249224497,200.51821659459304,20.968823078243926,0.002143768737553584,0.0010514210237915775,38.923473943118495,103.45050394257143,724378.1018484145,309.03398438835467,324226.7742512773,8617481.083730439,5.647344210046867e-07,28
2023-01-19 01:00:00,4.027585596382243,2.1362246544663925,201.35342790481855,20.07073699840656,0.0021459651837642344,0.001053751188635108,34.050109068082435,97.53142274754678,691347.9765403029,308.5881189091669,309201.92499352613,8698928.064015683,5.860005245494904e-07,28
2023-01-19 02:00:00,4.257310331054896,2.337180362858198,202.6998346880133,24.207654491133535,0.0021461904299724635,0.0010546242797511277,39.170116075331265,97.35838955773156,714297.8762568625,308.4939161084906,319364.741735952,9167040.554631978,5.719427704775626e-07,28
2023-01-19 03:00:00,4.095862189038293,2.268918190804686,198.2407911241017,24.479444488205804,0.002153906115529183,0.001058621497108747,37.8844806976,95.56665604203845,673874.0797144846,307.37630664924325,312247.100042797,9009982.87080862,5.601209025485332e-07,28
2023-01-19 04:00:00,4.029527514996519,2.286662738935215,201.28219261145702,24.629927068411465,0.002159186772631589,0.0010615193880783537,37.54103036648192,95.48791311129004,676954.3060873309,306.6027011695967,309288.8317092523,9050996.9049934,5.727304568381442e-07,28
2023-01-19 05:00:00,4.192583754341254,2.0629694468255164,204.22518820736906,23.882940418403525,0.0021604578025228006,0.001066291935211051,40.48214747034757,105.60338626357216,704355.5792049669,306.04190696864765,316524.9446038158,8523753.531735808,5.727374627895188e-07,28
2023-01-19 06:00:00,4.101915468159647,2.3685688046104367,197.741523462721,24.995687653347414,0.0021616756208308846,0.0010712200310580525,38.01623785912594,92.9243870871801,672214.2897851177,305.4644167084281,312516.0543977409,9238616.172642283,5.577701500669718e-07,28
2023-01-19 07:00:00,4.374070444655233,2.044037974289397,202.08756747243592,23.954789128286237,0.0021628145544594513,0.0010743907797044967,42.774555479968114,107.67435870669415,714964.341972595,305.0728584800591,324442.3127555665,8478063.146215767,5.562343119436264e-07,28
2023-01-19 08:00:00,4.049409699105644,2.273851689660975,198.76602698205386,20.90235717479699,0.0021722694324964463,0.0010785153169321784,34.450909384168966,92.76216163766928,682679.0909142342,303.80181637493746,310177.6168408568,9021399.344520837,5.748686078277387e-07,28
2023-01-19 09:00:00,4.071133018611122,2.4889275739949723,197.49614573357044,20.754791317689847,0.002179594732226024,0.001080428078844545,33.412135095510706,86.66432232613658,685376.0372066469,302.95301438140507,311146.627766235,9509479.146770671,5.740076716165277e-07,28
2023-01-19 10:00:00,4.057909194489278,2.046201480634683,201.58908063225886,24.378366399062635,0.00218075432250852,0.0010819450650854353,39.61031911715483,103.26273050650099,674384.7784113939,302.70583108808,310557.0108942084,8483293.59085312,5.66165006432584e-07,28
2023-01-19 11:00:00,4.0719885252205295,2.3845036883512782,199.1168064610132,23.219754485584193,0.0021862407332458138,0.0010865297355698942,36.44366646202414,91.43843606549325,679625.6415828506,301.78732216967865,311184.745116502,9274801.348329209,5.687517656838281e-07,28
2023-01-19 12:00:00,4.110829880932032,2.4342506441569847,203.13353606174232,24.09323062095635,0.00219255732524937,0.0010883191637000417,37.7718282498914,92.67016789757714,697447.9697254163,301.05258766086854,312911.8311597834,9387123.886549423,5.787674624002648e-07,28
2023-01-19 13:00:00,4.2977137477832965,2.251113537581066,204.3405324547157,23.97692579741917,0.002199724745111042,0.001089581495786469,40.982304351087805,100.56480174380405,720320.6422055778,300.29743617467034,321128.2680212085,8968695.252533114,5.713039215038407e-07,28
2023-01-19 14:00:00,4.066334436479369,2.277326993539273,199.83895269214804,22.11505592272775,0.0022019862240500784,0.0010918972961210807,36.200781920467705,93.86825055090424,682708.1246835913,299.8761153176768,310932.76357691805,9029435.249550702,5.723467850771158e-07,28
2023-01-19 15:00:00,4.438263928805583,2.3243699520752683,200.71132063471447,21.445106988675455,0.002211603496650805,0.001091948578661659,39.58022355789353,97.00062045837925,733736.0367000131,299.0235993025343,327209.82422815316,9137713.674869306,5.630072053008917e-07,28
2023-01-19 16:00:00,4.3608080086260665,2.139805649753101,198.62129958707953,20.852058766430503,0.002215428826029585,0.0010961287155698543,39.40409335021755,100.5343036639833,712367.875438564,298.30621199181763,323868.43626559566,8707426.508128311,5.558774063274541e-07,28
2023-01-19 17:00:00,4.241453104995275,2.0019142871333444,199.83140889271155,22.46131797472023,0.0022183777021466396,0.0010975286260130055,40.778003070931874,105.21571695489983,692157.6185944153,297.91485615691164,318670.70066972537,8375761.40945194,5.55267206436838e-07,28
2023-01-19 18:00:00,4.4463727503244606,2.227059307155157,196.01660017557484,22.75832242332689,0.002221530081726909,0.0011017826184837017,41.262111505125944,98.63289630669415,705986.6410914611,297.26712297531,327558.22104568273,8912698.441900035,5.392524968783619e-07,28
2023-01-19 19:00:00,4.076241882905354,2.4978830108358605,204.69796134953017,23.84489278748998,0.002230623214105536,0.0011051035296036737,37.48525347746167,90.85434349146743,699321.0287048791,296.1608738369458,311374.20517498074,9529412.227316378,5.856629741174402e-07,28
2023-01-19 20:00:00,4.360720411942129,2.0745202801250167,203.20153443845004,21.432218307751917,0.0022335867118372507,0.001108528229510813,41.29094356060395,105.01075069458321,724404.035832951,295.61138975866936,323864.6434677356,8551545.160292132,5.65911051353396e-07,28
2023-01-19 21:00:00,4.2551324813054165,2.3147972994513664,204.56527655352147,21.452012202143543,0.0022372005561172408,0.001111107652510127,38.383491905157086,96.46949076969875,725510.7729096796,295.0679342503276,319269.4852714237,9115754.9743731,5.818224906306568e-07,28
2023-01-19 22:00:00,4.375919287290657,2.0396707450423506,197.19071425093864,22.531468898374506,0.0022457421500900994,0.0011116468795878956,42.26529129161332,104.15414916175826,695567.6162262781,294.28308772458564,324522.2560331373,8467497.991745941,5.398892710672953e-07,28
2023-01-19 23:00:00,4.305598006361151,2.215470892070081,203.1232019816514,23.246058534056836,0.0022484154142385073,0.0011149381883475936,41.29599004505417,100.47816993563126,714878.7570375155,293.76540172694445,321471.59225584264,8885631.3181826,5.656004375964585e-07,28
2023-01-20 00:00:00,4.350396754852046,2.3667533785301567,198.59135718692076,24.938224870260306,0.0022554958328970145,0.0011149404367038341,41.92633368316919,95.6557142432093,699275.4401056283,293.1574238256483,323417.4226834537,9234487.243142314,5.4636979029965e-07,28
2023-01-20 01:00:00,4.304330986795765,2.033294954795867,203.3382234346205,21.944612035599036,0.002256702279797811,0.0011151714725167682,41.74623784076164,105.94939596572225,713629.5709705487,293.0314230734044,321416.4369055108,8452056.793876583,5.64724153662155e-07,28
2023-01-20 02:00:00,4.014432575744752,2.44200725530127,202.71573491846397,20.942963159540604,0.0022661991716353765,0.0011190639902322556,34.71941079016571,88.76267224486625,691944.5740068508,291.876226552799,308612.82701041654,9404550.766292451,5.885821749984643e-07,28
2023-01-20 03:00:00,4.331584303068626,2.463723089191239,203.8586870757633,21.474819654695857,0.0022675419869557577,0.0011222194446244625,38.703881132667135,92.780646265303,733981.8960894463,291.5054991252046,322601.32772924897,9453217.652915169,5.779966940622216e-07,28
2023-01-20 04:00:00,4.048763380459433,2.4091470771418564,195.57322450215364,24.159827431173717,0.0022703188394856324,0.0011247658076450537,37.74052785780924,89.29791202784375,655641.9507155165,291.0431967493197,310148.75337826833,9330563.987533852,5.507197116116913e-07,28
2023-01-20 05:00:00,4.497240779164816,2.013723222023229,201.1773449650612,20.635303133265705,0.0022782144381407964,0.0011254329918062534,43.33517921144491,107.20149603122475,728310.4343358255,290.3348296109331,329737.75935596967,8404530.432674546,5.507549900585218e-07,28
2023-01-20 06:00:00,4.274808020545123,2.053579187125524,195.90314587744274,22.49137358739744,0.0022856141833698224,0.0011268421645483381,41.28559902416262,101.5306334996362,678145.297969954,289.5866619670811,320129.33297221846,8501112.453430912,5.387423414049408e-07,28
2023-01-20 07:00:00,4.228062214610956,2.0216388363504114,201.88897608626576,20.97342553484176,0.0022955120823296643,0.001128550273192056,40.399913880494694,103.91262417915985,700538.2328367935,288.6148740111602,318083.7633978928,8423775.145357892,5.643407376965115e-07,28
2023-01-20 08:00:00,4.153809697466402,2.0096126811846307,195.05216191568272,20.394874650085555,0.0023041155932646863,0.0011333797060619362,38.47669103650915,99.87103638830968,667294.7117656847,287.49751838937004,314815.0226436911,8394524.301909525,5.46036176274356e-07,28
2023-01-20 09:00:00,4.498398045486236,2.194506214990121,199.31389129083448,21.521598810965173,0.0023117865049182024,0.0011337113893563405,42.66263063888758,100.37744310794452,723001.3975829043,286.84993943995653,329787.22470898385,8836513.525858466,5.463185175358376e-07,28
2023-01-20 10:00:00,4.117374619316967,2.4011492886749704,195.05302936060505,21.7790750395976,0.002319334279816301,0.0011352028475348007,36.79475328914711,88.42085313667864,668550.4330325092,286.0954191008358,313202.1727471003,9312492.91109653,5.523051171962834e-07,28
2023-01-20 11:00:00,4.287218934028942,2.258641659660147,203.93694190354492,20.193596499908672,0.0023268398906712466,0.0011371740888849497,39.119637749313796,97.01992151619575,724979.671568293,285.3275670743636,320670.8580152066,8986168.94271204,5.767394029021489e-07,28
2023-01-20 12:00:00,4.035244333808157,2.346287591509004,200.72383740676827,20.888291322465562,0.0023362424756916056,0.0011413431160562364,36.07471893563195,90.4270489763644,681673.807358967,284.21808185425056,309544.5752628457,9187848.987741256,5.761128605286103e-07,28
2023-01-20 13:00:00,4.141255531048841,2.2934175863101354,203.42688641015437,20.550466901313733,0.0023398685191142353,0.0011446494456874936,37.60951001419477,94.07933067894291,704546.1224495133,283.66296974039045,314259.9634937433,9066574.887056723,5.80464956101423e-07,28
2023-01-20 14:00:00,4.378697302063021,2.3546067667965813,204.07204496604024,24.742612704553444,0.0023474428421626733,0.0011464904359853212,43.93532482964207,97.8727502292603,719421.1702574517,282.9156672787845,324642.34989685373,9206827.43994161,5.593028689077073e-07,28
2023-01-20 15:00:00,4.405591092923526,2.0404884793430664,200.63583874459744,24.710356635292445,0.00235119434364626,0.0011481307024979277,46.4016112376768,106.48708393015399,697159.7553405695,282.48488194200337,325803.3330659838,8469476.963099401,5.373143707743111e-07,28
2023-01-20 16:00:00,4.3102368649271385,2.208074263246788,203.41967943947378,20.35428837898712,0.0023605445298674685,0.0011497576467005325,40.344819320587106,98.52668036999692,721166.4469467705,281.60893593592414,321673.47132230067,8868324.098448886,5.70248289477604e-07,28
2023-01-20 17:00:00,4.152946532856808,2.180247471613767,200.65497736238962,22.824620585263965,0.002362889417163589,0.0011507140136474564,40.58879089651532,97.69828206169316,682029.7182779516,281.3419202344399,314776.88183907705,8802995.093411155,5.590401102040232e-07,28
2023-01-20 18:00:00,4.1353992805078255,2.430967995622967,200.0167164561479,24.008004316333285,0.0023696310199800463,0.0011549920179637519,39.93713834781073,90.88135172350374,679204.7894086774,280.47230985432384,314000.80028634105,9379741.745021606,5.590899974095009e-07,28
2023-01-20 19:00:00,4.0230129987825265,2.3446184790663986,199.7867435404998,24.548913941102775,0.00237272804929363,0.001155412626259195,39.66932261784183,92.01674729341792,660902.4818116744,280.19164159602315,308997.2184169333,9184037.880346641,5.592309690882757e-07,28
2023-01-20 20:00:00,4.422747351881423,2.10321393073448,202.20102238994187,23.74230205461895,0.0023804168050872918,0.0011574566023992308,45.77809706537079,104.51935606358013,709806.3748003648,279.4426503592468,326542.41122450255,8620305.047142098,5.454679055105771e-07,28
2023-01-20 21:00:00,4.330719058271166,2.1171635809612352,202.1258012686135,21.722601011625027,0.002385154716056656,0.0011623721347011448,42.79845027367753,101.75666259293298,707942.0473395269,278.68795933716603,322563.7573983893,8653591.838941116,5.562877305465008e-07,28
2023-01-20 22:00:00,4.153436990062504,2.041451506757473,204.70368963398195,24.299035067107415,0.002385853744988686,0.0011668363362183545,43.82290367045431,104.67971263659852,685581.6208039365,278.28140880895927,314798.5541623398,8471807.129417725,5.620747316470442e-07,28
2023-01-20 23:00:00,4.2003790400145595,2.1348882916095606,200.59694718759977,24.520450591816157,0.002395055018349014,0.001169049954590053,43.502754184138325,100.42230455202082,677011.3896453346,277.40206283142874,316867.91650341195,8695755.076039918,5.479685682985291e-07,28
2023-01-21 00:00:00,4.257911230389315,2.4863915118069,196.43486196500024,24.45448632441295,0.002403620588671236,0.0011699333488284461,41.50611353896238,89.60802764191297,676824.3521370555,276.67950488894326,319391.02075542795,9503828.928504921,5.39901662932607e-07,28
2023-01-21 01:00:00,4.386886167924545,2.492633546400864,204.2416630344366,20.966125751538033,0.002411748306562396,0.0011700872482264077,40.7046685696815,91.64552782150464,736071.0516143831,276.0511101995296,324996.170675849,9517731.55024271,5.719698776829318e-07,28
2023-01-21 02:00:00,4.22357968745637,2.3209310231810116,199.40647765812247,23.023414344995352,0.002413420090185092,0.0011718228809081154,41.204781364174806,93.72164091586234,685550.0852339538,275.78612142841234,317887.11624931305,9129829.46661659,5.520943417991475e-07,28
2023-01-21 03:00:00,4.329069773315191,2.4817322809672344,195.71085932143265,21.482196548838495,0.002416638326379918,0.0011725126125457666,39.72692561068456,88.30096231803205,692822.2311963,275.49293688210366,322492.13410283753,9493442.130703207,5.43832527455379e-07,28
2023-01-21 04:00:00,4.485025308654267,2.390628813930406,196.24986365215642,22.301838993568143,0.0024169602080750434,0.0011729976004877288,42.864486123794364,92.96867275516392,705823.6699971904,275.43633994795965,329215.30603103247,9288683.532147514,5.341521571722296e-07,28
2023-01-21 05:00:00,4.042450308203258,2.1096459384135664,201.20819753313364,20.801523085320195,0.0024261185667052237,0.0011767536321570372,38.8448329118219,97.20305803450063,673410.8250215524,274.4451603399002,309866.72147962597,8635664.568619514,5.675977661212528e-07,28
2023-01-21 06:00:00,4.465808124025911,2.1848804027437483,199.65257376727675,23.271638964997283,0.0024322201729484695,0.0011791237532936846,45.639919960525305,100.57666300575542,705673.5255478782,273.82237381707887,328392.1881497128,8813895.8540147,5.36488940383606e-07,28
2023-01-21 07:00:00,4.353121992600003,2.44939148529981,197.5461973233366,24.389342076754183,0.002434662660505474,0.0011805491489570352,43.22776012181143,91.73961747625086,689232.9243996078,273.52979886241786,323535.5229248745,9421119.578283593,5.376280753921492e-07,28
2023-01-21 08:00:00,4.370286075787588,2.369179640030043,196.31560936632175,23.223215684707867,0.0024351853395969984,0.001181513648551562,42.75626836855312,92.78441153630439,688546.8042636777,273.4189495201129,324278.63408125757,9240005.134551538,5.348002218852344e-07,28
2023-01-21 09:00:00,4.458830662551741,2.1498769603219574,204.0861673175106,22.0625639681242,0.0024372938370145593,0.0011848957933352862,45.47721667046437,102.84445037015784,725597.9242652109,273.0112979810417,328092.9614661863,8731296.077207867,5.536114855431151e-07,28
2023-01-21 10:00:00,4.151464768689424,2.0626865819444564,197.19132390306603,21.4843419928703,0.0024374258294404504,0.001188604884007387,40.99699022497134,98.68345546660869,665294.5904402019,272.7154549928844,314711.39915918914,8523072.138073498,5.446163342526233e-07,28
2023-01-21 11:00:00,4.408243352582556,2.0477568176972034,203.4162880100275,22.660960792341307,0.0024444462076367002,0.001192869457803515,46.360270268934954,105.68821723887538,710342.0159912059,271.88676557419006,325917.6686543048,8487052.314269979,5.478263602753941e-07,28
2023-01-21 12:00:00,4.185556737287674,2.4706462336329786,199.30177303698062,24.059715571748395,0.0024463261757807645,0.0011970999491872508,41.359785951305696,89.7678583178427,678263.1019988727,271.42977896546114,316215.54652114556,9468695.320827782,5.511268454938545e-07,28
2023-01-21 13:00:00,4.030209516150144,2.1630102602672947,202.46576661486554,22.93311510172992,0.0024554888149423163,0.00120003638880765,40.83603954640756,96.88839912815419,668338.1073912751,270.5355242742058,309319.3491740106,8762352.798702491,5.648647487532799e-07,28
2023-01-21 14:00:00,4.3315405352512615,2.1987188172009073,200.87771737440784,20.651815303009965,0.002465436091364782,0.0012028464945253781,42.27265161972727,97.38242854709982,704866.382469318,269.6147823921843,322599.42733486416,8846398.816404263,5.535970117875877e-07,28
2023-01-21 15:00:00,4.108141242511566,2.433966824141918,204.4118775915705,24.901701674196183,0.00247236993231771,0.0012074352898878006,42.265477871733026,92.10907893810304,683439.4401261897,268.77322043439693,312792.50032680423,9386485.785604775,5.66789509548471e-07,28
2023-01-21 16:00:00,4.175444751830299,2.105924919928679,199.9200306849477,20.171274619995124,0.00247508533777421,0.0012086887775582854,40.64293350999438,97.72311617576631,682344.0901925573,268.48831362264644,315769.9375421213,8626781.226443833,5.561005238519101e-07,28
2023-01-21 17:00:00,4.153279984308834,2.4078935427753465,196.49866398936254,22.12855357761032,0.002483319888821721,0.0012117867238835573,39.794863375636595,88.50475300307697,667756.4622765172,267.67379649513674,314791.61650815164,9327733.270192483,5.465142436378301e-07,28
2023-01-21 18:00:00,4.395347869699562,2.1267518845147544,204.76920187561382,21.66856416322427,0.0024868912179387198,0.0012128082869912037,45.412916554961555,102.54547401998374,718637.3932467559,267.3519242731563,325361.4908136353,8676418.527592948,5.563955198795156e-07,28
2023-01-21 19:00:00,4.021108148296132,2.156317931684046,200.70501230765475,24.58213731609966,0.002492619313784401,0.0012138153453704135,42.546001671038965,97.01002574906768,652509.8230436814,266.859790685295,308911.9132250764,8746537.097629547,5.519353294403118e-07,28
2023-01-21 20:00:00,4.437829167540984,2.215248900688775,204.49651728163744,22.739890253650724,0.0024966518079461617,0.001217530193616039,46.25685270010973,100.5869706591717,720498.8545142927,266.32216177185734,327191.1371467112,8885112.23616625,5.522357824361279e-07,28
2023-01-31 01:00:00,4.445366553183337,2.3295357359490003,198.4964288682314,24.615853980351933,8.494497620260775e-06,1.4991639794718737e-06,91.18775832375935,74.90241543495969,489429.06065249507,106.21118624827677,110.61238283189626,3056.8761618186295,7.250061031527366e-07,27
2023-01-31 02:00:00,4.219406903646376,2.0317817361615593,199.36143040308582,20.159674589198175,1.7499988271238414e-05,5.205567174506582e-06,88.0746465543203,76.91372659059812,481772.8938815414,104.14669970167806,108.8213643938615,2838.7885214497787,7.546453417717203e-07,27
2023-01-31 03:00:00,4.3798951612274,2.2050182795886277,195.2337864655718,20.576892700413982,1.8201660644310854e-05,9.548219705547484e-06,86.93559056242516,73.40337208708472,486667.44755520107,106.60471734912939,111.33875148483087,2997.6089404394916,7.323786377355646e-07,27
2023-01-31 04:00:00,4.0083300334852945,2.2897619588353404,203.1666854280754,24.043278580820726,2.3039782456758617e-05,1.2067533351315624e-05,87.82831209580019,73.62548899945052,474334.43675296666,102.21297075839743,106.5436839999551,3076.304790816455,7.848320393577524e-07,27
2023-01-31 05:00:00,4.494304239336369,2.432757026699419,202.2818920132409,23.551069532780296,2.6979910918326216e-05,1.5244315634467017e-05,90.36623507348077,74.32414916192644,516060.5697297232,109.68483397774334,114.61215206685222,3202.7857237259905,7.593308168907242e-07,27
2023-01-31 06:00:00,4.12838657759275,2.389765583791672,203.42584179917617,21.439868780751905,3.0443100468206613e-05,1.948641080213561e-05,86.19709144677348,71.17211963887364,496548.70504886424,105.06441055480954,109.68337572558785,3190.9179509432797,7.989164458876985e-07,27
2023-01-31 07:00:00,4.118049676755733,2.202403845300918,196.4723974926368,20.442507891025823,3.439662408862686e-05,2.3212127156047624e-05,83.77916503381596,72.18786470605872,476142.3140665956,105.32670918302574,110.22408556815805,3060.6129940998253,7.651242128758895e-07,27
2023-01-31 08:00:00,4.174186118939171,2.4113241300864496,199.4006583749339,21.320714565922604,3.6627846849709356e-05,2.7335500960982578e-05,84.49636517614903,70.16698371504411,492102.33522448345,106.63329503439144,111.50030514679054,3247.9627652594645,7.815978904091025e-07,27
2023-01-31 09:00:00,4.285393864677411,2.0472940931249735,202.6862647454424,24.697863249830746,3.823587675461433e-05,2.8665298403111426e-05,91.0670831696174,82.07359917868351,490768.7919588935,108.090914672515,113.51919790999058,2958.6893570593397,7.571219100555027e-07,27
2023-01-31 10:00:00,4.1952120140166915,2.4954535639554245,195.71269618970493,23.65176804340965,4.3497022205037715e-05,3.0458205733501485e-05,83.89943780167465,69.81292121912189,481276.4133636285,108.0578994025172,113.08941807504615,3330.1980811877656,7.585678929444839e-07,27
2023-01-31 11:00:00,4.27564859145381,2.0303202628022206,203.51204164810895,24.475010708685154,4.5431754200381915e-05,3.415189867408441e-05,90.7127350943842,82.80915210854812,494829.7412841681,109.03790580751915,114.71316095566134,2970.5026110574668,7.65914521139166e-07,27
2023-01-31 12:00:00,4.349941471162732,2.3557684203748837,203.74735980470592,23.483512958832705,5.5016192807399376e-05,3.472733450208963e-05,87.80548209540846,76.05739817233822,517453.2320265469,111.98704312308263,117.73078231363205,3242.482691744216,7.893284958981894e-07,27
2023-01-31 13:00:00,4.055956533877665,2.0120686019674885,199.01169952230316,22.090689718733366,5.72350779306232e-05,3.808400057255261e-05,84.68470145256885,78.68571177346803,475761.6735248666,107.71393305717935,113.44603502073741,2973.8258439352517,7.772967052233071e-07,27
2023-01-31 14:00:00,4.322609760569654,2.2207104358340515,197.88908146737808,24.909545917976445,6.672995540712398e-05,4.067804095470792e-05,86.29404140130701,78.252604533712,494923.7364657002,113.39111504271393,119.64591036596997,3163.260943542535,7.569420432673724e-07,27
2023-01-31 15:00:00,4.1828404105746575,2.099497621862134,197.45299210082788,24.156501137111075,7.498300916532595e-05,4.490365035648475e-05,84.57373887814254,79.38318428583871,484431.95534461667,112.59521542954995,119.05332739590526,3082.7265836740867,7.665101691145537e-07,27
2023-01-31 16:00:00,4.420453909671946,2.1548695385472394,196.35683634158602,22.8137598833994,8.387358732659959e-05,4.5614237777775755e-05,84.30824191942065,79.25950662260033,508183.5941161614,117.72768216610817,124.87414552606454,3133.5357190129466,7.603212850426644e-07,27
2023-01-31 17:00:00,4.148928351545869,2.0531023583212686,204.77108747720112,20.752313084053593,8.656295763532434e-05,4.810785217098564e-05,83.93057426084285,80.71993398040973,514393.9557124683,114.0339951059897,120.91553129791663,3058.966329877312,8.258261772198239e-07,27
2023-01-31 18:00:00,4.259143824555622,2.3876959974171887,198.4208465412294,24.696327744510064,9.406742429048613e-05,5.073220218952244e-05,82.48229142162027,75.48303813662923,506637.7545732899,117.41107573064991,124.42884894552054,3354.995818307433,7.893037405892755e-07,27
2023-01-31 19:00:00,4.4384481920534835,2.0047598807974087,197.43380196990708,20.31339453441112,9.836751731406229e-05,5.151128785428541e-05,83.22193336031438,82.40872668073997,520103.47174657043,120.44773115575562,128.4461370228568,3033.8597429425,7.764389238218428e-07,27
2023-01-31 20:00:00,4.154602107772172,2.2959806451610563,201.04562756603238,21.943591437065304,0.00010264638731415027,5.615948690976105e-05,80.37280211818582,75.56640790816019,514382.6119053143,117.27219517569583,124.55365087928669,3309.111903168453,8.245768157166822e-07,27
2023-01-31 21:00:00,4.089266230414664,2.007642514047631,201.88773479901317,20.279896559596605,0.00011170246455245105,5.624968404185161e-05,80.20309075913022,81.14574825249927,510538.5291787627,117.62132682748998,125.47573688473564,3060.5457096301666,8.321154325585667e-07,27
2023-01-31 22:00:00,4.152310238270775,2.190229416841887,200.19806312700013,22.510556541375166,0.00012074623767312528,5.8583269668066074e-05,79.54798140293883,78.6808550793763,514001.960400392,120.58492321974994,128.75438643062262,3232.5268899129865,8.244073512742034e-07,27
2023-01-31 23:00:00,4.088930991868607,2.141288779490098,201.66976843427167,20.16597142530749,0.00012499087262443574,6.0502694153625894e-05,77.78194477877022,78.26141723314478,519739.549463296,120.34374715598538,128.63238530382077,3200.567369805138,8.485304050509512e-07,27
2023-02-01 00:00:00,4.390335996539061,2.3645560486803783,199.5574768471812,20.924209617500306,0.00012795292140997024,6.200059282174641e-05,78.63680319117232,76.05924133557855,544685.3283209492,125.97586531914924,134.83574427646158,3399.696932167472,8.264234310217944e-07,27
2023-02-01 01:00:00,4.0325234009148865,2.4084091788789075,201.6393707787173,22.974176085297323,0.0001324381073118848,6.250390371898943e-05,76.70261946728282,74.34490837795332,516909.4430033819,121.21510952500465,129.42314361021332,3439.2477445970817,8.563455224930294e-07,27
2023-02-01 02:00:00,4.062247293182742,2.1687473001369963,200.46583166564088,21.782913910144828,0.00014122660755319714,6.423615553515698e-05,76.54860597816788,78.78201587384558,516470.3574079711,123.2342805198628,132.2141461527975,3244.906734593337,8.487494795872408e-07,27
2023-02-01 03:00:00,4.085712913188655,2.0736217196029347,197.06400039511428,20.445580742665527,0.00014878597999610856,6.696780524359289e-05,74.83639176692587,79.5862934806176,512370.9788122878,125.08239296419032,134.6510069292765,3175.910237676928,8.36160850781198e-07,27
