timestamp,m_dot_hot,m_dot_cold,T_hot_in,T_cold_in,R_f_hot,R_f_cold,T_hot_out,T_cold_out,Q_actual,U_overall,h_hot,h_cold,error,iteration
2023-02-01 04:00:00,4.294430901138213,2.3349223458855137,198.90708352570803,22.39664387833329,0.00015549000844013207,7.122050963846997e-05,76.22073825022512,77.80921888710866,540566.6011385134,130.3133314421564,140.49055900945504,3428.351043337924,8.395787034487512e-07,27
2023-02-01 05:00:00,4.238935957412991,2.011345190013106,200.70952435694744,24.12817730270168,0.00015691127160567665,7.31099658191371e-05,79.78623242591516,86.71157400435357,525913.3286018362,129.26162514374707,139.82937876457208,3153.04318927242,8.264429283144636e-07,27
2023-02-01 06:00:00,4.4871775549322415,2.239257982148157,199.2620840638667,20.922110626952616,0.0001587673070452227,7.438829294181739e-05,77.44268597619505,80.86870260820311,560837.5258445691,134.04525391357564,145.09040696546427,3364.090968656549,8.331194436550504e-07,27
2023-02-01 07:00:00,4.175191066197732,2.3988743967414976,197.1296802829224,23.389432730547927,0.00016244483429647775,7.598749813671698e-05,74.25078799991887,75.90947393502978,526381.9674696608,129.95253887970432,140.16567535446308,3511.600604312415,8.410132892322508e-07,27
2023-02-01 08:00:00,4.379481523448145,2.411498838271068,201.98969929618556,23.837707517138398,0.00016253932642565415,7.960669935510467e-05,77.79232261783446,79.22714941315422,558062.039450581,133.35313654887798,144.15197488730112,3544.627724807801,8.508367557169549e-07,27
2023-02-01 09:00:00,4.463270731637539,2.3745306565338162,204.09285046419103,22.180292535998515,0.00016684021094067253,8.40648843949171e-05,77.88124347891029,80.43803770856086,577962.8023080524,135.65775751316409,147.04512624597146,3540.412835676902,8.658439440978327e-07,27
2023-02-01 10:00:00,4.124509857394263,2.317487417484199,197.45077657260327,22.788752055610747,0.0001676546952542839,8.693576624813029e-05,73.5011486167704,76.96128142230873,524523.480344613,130.10530071873302,140.66767889905583,3508.3056526546607,8.489908793762879e-07,27
2023-02-01 11:00:00,4.442986008025298,2.4195180173793807,202.9805690929063,21.475227796716457,0.0001680183458026707,8.879655308759547e-05,76.46775570847274,78.52573683853326,576709.1208552308,135.62020584099224,147.01200961400204,3609.427201955351,8.680881080636027e-07,27
2023-02-01 12:00:00,4.033905997178541,2.1043174276381107,199.6659121424433,22.417790179769334,0.00017568249478675923,9.22857514914512e-05,73.77030294140427,81.68357371077622,521055.1803518547,130.09929807491153,141.19726805159183,3348.083856211981,8.634895749537463e-07,27
2023-02-01 13:00:00,4.394958752195159,2.0476481716432904,200.3254261045651,21.591151366289882,0.00017909325937345586,9.579576314527047e-05,77.0771654402268,86.55312182944529,555754.4684689527,136.9342843526359,149.50327741221906,3316.0078320659954,8.43765306512978e-07,27
2023-02-01 14:00:00,4.148774949700737,2.350755798809104,196.21803968027746,20.563132501661258,0.0001792965898835166,9.651397641902418e-05,70.48157353884109,75.05761546652545,535215.2608172648,133.2328852395109,144.62456031934715,3598.559173562788,8.623038780797287e-07,27
2023-02-01 15:00:00,4.251536130298687,2.376689446695526,198.47285769810833,24.482911797890182,0.00018418101377658502,9.867567099649997e-05,74.24074470275914,79.05696795727772,541909.9271835961,136.21166576158276,148.2334553126413,3635.7954097653437,8.510955638030282e-07,27
2023-02-01 16:00:00,4.155477466624057,2.0885082763161034,202.02781886271757,21.1936091540358,0.00018731085432084705,0.00010253462853836035,73.82202340892368,83.83643111493926,546607.9577454237,134.90317393414574,147.25641351228253,3395.552823381043,8.807018048173632e-07,27
2023-02-01 17:00:00,4.46293979192029,2.4611230151908075,197.1560510146841,20.711027589974744,0.00018858921580879335,0.00010692362981225281,72.13954772637949,76.38266294020173,572447.5964785832,140.95108666068512,153.93707099087896,3766.678718943026,8.569397351720909e-07,27
2023-02-01 18:00:00,4.2086416516790335,2.370173321483385,199.1550798167973,23.97517555626242,0.00019143095646838236,0.00010817554346494149,73.04040403314346,78.96804693817259,544571.5358032509,137.19585512966773,149.6784587567982,3693.3711719156577,8.651217484612062e-07,27
2023-02-01 19:00:00,4.313538424569512,2.121035954537543,202.47089615524598,21.304398097367564,0.00019439146136037886,0.000112962472636936,74.64676833524543,85.14212342449991,565710.0183990622,139.379735284458,152.82420339249887,3492.5461650954444,8.778581701562871e-07,27
2023-02-01 20:00:00,4.471044640752826,2.1023457809337733,204.90303565011806,20.82722242655679,0.00020434540321706755,0.00011577900147467698,75.73123599354338,88.28802348245901,592548.7375382901,144.66204544046357,159.5217713165632,3492.815297162386,8.878990911398432e-07,27
2023-02-01 21:00:00,4.188910218454569,2.362500130531608,204.03232142949528,21.19526705508724,0.0002048670564512458,0.00012021004701150625,70.91117975389719,79.15884288547748,572130.9559343398,140.2171214995624,153.7526498024506,3769.7921129098513,9.173239874371575e-07,27
2023-02-01 22:00:00,4.3534160312548655,2.2631532542743766,202.77903991808506,20.57218851926888,0.00021156248646289104,0.00012393336468400414,71.73180859949915,82.47679726544547,585336.1987334179,144.77195925979208,159.63403300954025,3702.4589972506055,9.018721556230958e-07,27
2023-02-01 23:00:00,4.071821713178908,2.087259192969984,203.03817376687473,23.551191997373277,0.0002210953411466644,0.00012892971063287761,71.61673712547096,86.51014642031292,549037.9004352685,142.03674828706542,156.92554993613086,3565.597837101268,9.046601974205259e-07,27
2023-02-02 00:00:00,4.190068290858409,2.323628618598306,203.55333215893017,24.981371930578774,0.00022323248379783528,0.00013055657863132825,71.94489570563022,83.26103592961834,565785.9931386291,145.14136978178752,160.36151799968553,3807.5615459631754,9.060534580385138e-07,27
2023-02-02 01:00:00,4.399185063644245,2.0261012127569216,202.55303752723827,24.195210663918044,0.00023265713137747004,0.00013402752633001502,74.59174598098465,92.42415246724009,577561.462959773,151.17319451805545,168.68634340712248,3538.7894208080015,8.788801153514214e-07,27
2023-02-02 02:00:00,4.231011123675101,2.1646284827426197,195.61887828695194,22.045408204064888,0.00024243882962917703,0.00013806852609349356,67.30108504663326,83.63773426624796,557029.774839926,151.26767174198045,168.83288773738894,3706.8080803188086,8.815362519953851e-07,27
2023-02-02 03:00:00,4.019540353803443,2.064450449313901,202.35406995958598,23.117470623956496,0.00024679685698802696,0.00014000300536137655,68.1050452813493,87.30667519766249,553649.4758289026,148.40275483476663,165.62234291109516,3619.4272166995015,9.257273632101715e-07,27
2023-02-02 04:00:00,4.0425110242156626,2.434251245568464,203.74025754611938,22.34542844173969,0.0002495301066232122,0.00014090468815689162,65.05468279533787,78.90368685504765,575214.5519152924,150.2470312722492,167.30151944234967,3991.3988567533797,9.587822376033728e-07,27
2023-02-02 05:00:00,4.222552632216436,2.2121553973259616,203.14485564002436,20.828337925545227,0.00025756001187266474,0.00014493551439516265,66.2507516600657,84.99701836766154,593071.6656319675,155.91125499411783,175.09798071644263,3804.8640348688386,9.454347491555382e-07,27
2023-02-02 06:00:00,4.334212914208698,2.2319255322075184,197.93011762642982,21.236664078346006,0.0002638313861247076,0.00014566045189953817,65.4961796659235,84.39181244179895,588920.8031768264,160.16577484622584,180.65374537598268,3830.125682794967,9.122039159592532e-07,27
2023-02-02 07:00:00,4.20392280583796,2.1407684230505755,202.73546523872062,22.095001328672705,0.0002661343082426299,0.00014585475775683398,66.56231977679923,87.76325044542695,587345.3879355629,158.27000655599616,178.52625633684903,3739.568758577766,9.40063188181739e-07,27
2023-02-02 08:00:00,4.313717927409031,2.30597701947688,195.15515677220554,24.293527233784157,0.00027220610660792007,0.00014866105381234045,65.48000743579655,83.86419251547098,573925.9488591405,162.758266062067,184.1259564664843,3926.970470757013,8.916493499100397e-07,27
2023-02-02 09:00:00,4.01309180010946,2.4758624051705516,199.35918407146244,21.656895215268804,0.0002761292754208214,0.0001519118371197577,60.07477828614216,77.09827242367251,573494.0955154323,158.36652407454787,178.3742512699865,4119.729708251311,9.63243884655185e-07,27
2023-02-02 10:00:00,4.215570920690848,2.250982861573837,203.3222448818145,22.829464688234296,0.0002814091556204484,0.00015536356072883006,64.79289967010644,86.53907053376597,599163.7665995777,163.929016619025,186.18131194725657,3924.3352425999988,9.5761825491536e-07,27
2023-02-02 11:00:00,4.386137634500538,2.460727419977084,204.7030134673517,22.6366429460123,0.000288018495393834,0.0001583252870711291,64.31490112039523,84.08750879628855,631771.3841595139,170.09412899501882,193.99495265573438,4158.339344847527,9.714671307392564e-07,27
2023-02-02 12:00:00,4.209242573252959,2.075381563232298,198.7635633792603,21.366489477773353,0.00028885109161521467,0.00016197587094290625,63.217022234180206,88.87730665650479,585382.5267078264,166.11682251054708,189.82852728300583,3793.32703915983,9.353946239798461e-07,27
2023-02-02 13:00:00,4.1313576275455866,2.256156365158674,197.6736743012257,20.07999388609247,0.0002955546555343942,0.0001623295709803489,58.9435413818326,82.46400897569484,588045.5314199284,167.40268759081934,191.30246091690282,3985.473231803275,9.591142315912293e-07,27
2023-02-02 14:00:00,4.481246814962338,2.2583140780864337,200.42508760096638,24.483221844234215,0.0003025336418086004,0.00016702911925102875,65.5120967388215,90.2258736364698,620297.4492735786,177.20380538285437,204.5913841802301,4026.3233318285843,9.306743038450804e-07,27
2023-02-02 15:00:00,4.135594411178457,2.206654857906066,202.32500123753118,20.034094371292344,0.0003122339766686742,0.0001699311754158836,58.42954657329901,86.26024766027037,610565.6622940694,173.92029091472082,200.8087724290711,3996.273627256744,9.975988746191433e-07,27
2023-02-02 16:00:00,4.3658551074865315,2.183661158540355,202.3636639808111,24.725127322663845,0.0003178480974234915,0.0001708867655555497,63.92468057596267,92.69577305015454,620119.0608854066,181.06658978444398,210.7335828526517,3979.8296913003037,9.569450014623726e-07,27
2023-02-02 17:00:00,4.386710727506284,2.0397136812448795,197.99698996360507,22.121906706723347,0.00031816583341262887,0.00017165156075244902,62.438817000276714,93.71554277818092,610115.508319409,181.2899798765019,211.52091367139528,3830.7958304063995,9.354812888773267e-07,27
2023-02-02 18:00:00,4.143229716152471,2.30095473717119,197.10441424519777,23.044561361462918,0.0003257308077765733,0.0001720830027982704,57.53000742968953,84.76310267736177,593324.3395106093,180.004057483253,209.3362284176472,4113.321696702604,9.654045598495031e-07,27
2023-02-02 19:00:00,4.261237363023735,2.4307238440042656,198.14599625620417,24.283159816472022,0.00033362764506786183,0.0001770514008142661,58.02076401868845,84.60788826870807,612631.6538658148,186.32566925599494,218.0670549033462,4291.429775607489,9.695085338989884e-07,27
2023-02-02 20:00:00,4.307381284108013,2.4520259928948547,197.20576781632113,23.372722016782337,0.00034158569750234884,0.00017827574332277785,56.44650620556206,84.09445421846952,622067.7080617504,191.1388393974266,225.06327865767713,4324.459517167717,9.742324209582875e-07,27
2023-02-02 21:00:00,4.401883076311353,2.3236697095372234,200.23854630003132,21.916550633233,0.00034488850642474,0.0001785919759632354,57.25196645753809,88.43441682570493,645774.8713029689,194.54859022176183,230.37882696420954,4193.805600919786,9.90827231817093e-07,27
2023-02-02 22:00:00,4.085188715340038,2.1982623534395023,201.16824978304834,23.71576772582933,0.0003528232258406476,0.00018041576098052416,55.905438684691404,90.00850787933601,608855.0725706764,191.10224388255108,226.4121140125622,4076.023691474728,5.038932400225349e-07,28
2023-02-02 23:00:00,4.226937475980509,2.3184279950890883,197.56670737290804,24.20197282974846,0.0003571219920708429,0.0001853101529087679,55.57322511562296,87.77597416729799,615802.7083572473,196.73843951977523,234.3245868535197,4248.557144928796,9.834280803033835e-07,27
2023-02-03 00:00:00,4.202071502030761,2.0396218381325797,204.39501350182977,21.55874838527344,0.00036330961263342096,0.000188521256216628,56.09600735151372,96.58805802406366,639365.2662393445,198.66103832035571,238.52206639011294,3970.0725825939903,5.152039506128858e-07,28
2023-02-03 01:00:00,4.486526448509483,2.0484113265913435,202.37914787859444,22.998741060720274,0.0003721671403143134,0.0001921798890503457,58.560425086557245,100.35356757491998,662022.9126908589,209.96127736709602,255.6456342540595,4011.693745216866,9.97027179039378e-07,27
2023-02-03 02:00:00,4.159332522327348,2.298992381517431,198.41971587023428,22.817620357052515,0.000373996347310242,0.00019394066268080414,52.09537435034051,87.82783700515529,624435.4938966156,204.1186416845047,246.21353978884585,4307.383435052488,5.078477443021256e-07,28
2023-02-03 03:00:00,4.043103646464699,2.0089036980656743,197.35178006037697,23.277159783098387,0.00037670048998227773,0.00019536538286821456,53.292867825128184,94.47631042818396,597588.6863115383,202.06181257327555,244.55599726584438,3994.061175493559,9.988167306573814e-07,27
2023-02-03 04:00:00,4.200022295409154,2.0065750981726427,195.92894845629777,20.071379231847995,0.0003797010487682359,0.0002001552154406187,51.64435420767413,94.23570709156115,621754.4740592181,207.42673915103634,252.79918785440915,4033.656029032829,5.002491008099241e-07,28
2023-02-03 05:00:00,4.144314611938474,2.1751284151453723,195.05874206256848,21.23943729253201,0.00038886581985901717,0.00020071409832681813,49.257375024434765,89.4589065412238,619957.1509890174,212.05114429766348,259.5696892513002,4233.098268671246,5.058995142803724e-07,28
2023-02-03 06:00:00,4.402583531531057,2.3506732300324016,197.55121468898744,21.268930687367593,0.000397212997329643,0.00020459847553290093,49.641027698024885,89.29765928892184,668117.8141802853,223.9960490500357,277.68420318852003,4467.479776921476,5.137554808243294e-07,28
2023-02-03 07:00:00,4.28432389233138,2.26076359307023,204.4966254668117,22.2660201037514,0.00039829340162554687,0.00020533570399347933,51.07065671063924,93.66712697749392,674417.0337809577,221.5785957232907,274.4740339127888,4374.2560591955635,5.343033677718267e-07,28
2023-02-03 08:00:00,4.1408056591252524,2.2948603909131293,198.01072219677297,20.10331515050397,0.0003998386937999895,0.00020540754074801416,46.439040468505965,87.26561702633028,643947.2282775918,219.1473286593902,270.72343201413173,4413.307420520649,5.273956134033142e-07,28
2023-02-03 09:00:00,4.375669388339546,2.3752704348833085,199.32507595614203,21.247063914072182,0.00040198861290577056,0.00020917356536110073,48.89017529982834,89.30189592006435,675367.9778729655,226.48575146437446,281.9748707812964,4541.093043623072,5.231607715927566e-07,28
2023-02-03 10:00:00,4.195807512628613,2.3925216847811535,203.02707413189552,23.783874802131955,0.0004085433355051628,0.00021292608677702141,49.04143392718095,90.09995095890781,662892.5527640725,226.47752388578252,282.56145987983297,4599.250988094052,5.363883062159402e-07,28
2023-02-03 11:00:00,4.426241079336275,2.2498076409223877,204.02803689127012,22.003695841521363,0.0004112782394389239,0.00021418618228528737,50.540666767043575,96.15883378072051,697035.7774760246,233.66585026106932,294.81711600006946,4450.02619676246,5.345321056893226e-07,28
2023-02-03 12:00:00,4.416119332496745,2.414305254763157,199.95417689849924,24.15057412187332,0.00041979386405990393,0.00021673652607842305,49.27385328449651,91.8342738598752,682723.2696822685,240.10560080207884,305.2131203265561,4664.07877832541,5.240750482471412e-07,28
2023-02-03 13:00:00,4.214310864322596,2.108501802903186,200.77220040011133,20.499774556385233,0.0004267584127650524,0.00021685882159518528,45.993165328103316,96.47004125266021,669246.4302692381,239.28380853784563,306.1787628984859,4311.186956032975,5.393439366230268e-07,28
2023-02-03 14:00:00,4.347920786098122,2.286096611060288,199.7327765934923,23.84354098970189,0.0004337609003883986,0.00022155933420085132,47.555507654738875,94.91835864681109,678857.7332710018,248.8028785048228,321.79769441586495,4568.6423637822545,5.296516008002072e-07,28
2023-02-03 15:00:00,4.300117185431529,2.309438414429675,195.54985841389856,21.721741211756115,0.000443080194941596,0.0002226516663221597,43.38112020569986,91.30075521539898,671356.3348171238,255.4633086461746,333.98062685688626,4607.467831363714,5.29619825329064e-07,28
2023-02-03 16:00:00,4.001792794015171,2.310442773069086,195.87749201690252,22.261982595202067,0.0004502675957531751,0.00022661446729554477,40.501119398041254,88.35008547920621,637950.4335623409,253.52410028443234,331.67120930938086,4651.551439629548,5.415691930465982e-07,28
2023-02-03 17:00:00,4.272906706678693,2.477689404916907,202.89584676071135,24.442918300454252,0.0004595083909292988,0.0002288920679858427,43.18969112463523,92.07879562960964,700152.1506066577,270.24392571613674,361.11954610085627,4871.059467401592,5.576988897360025e-07,28
2023-02-03 18:00:00,4.261986545152823,2.003704662837685,204.4040381508437,21.564666596972504,0.00046855812111520803,0.00022975726762173418,43.30971219678287,105.71145297867876,704432.9778093038,276.9528816506492,378.3528941799705,4312.725141384907,5.628702268722918e-07,28
2023-02-03 19:00:00,4.136154939321148,2.1641003068625664,200.69434518153008,22.60334592839866,0.0004757385622204284,0.00023136153790206054,40.26666724118073,97.90033928306468,680806.1295622351,281.69885204578776,386.9310479819542,4527.953571902605,5.603867663239726e-07,28
2023-02-03 20:00:00,4.36764781536768,2.32007264370943,202.88696399230446,24.368502600426474,0.00047621995144769743,0.0002323959397410892,42.77012169820571,98.39069950408268,717516.6598370759,289.47683511439,400.50556916032934,4727.064500598468,5.592288161437864e-07,28
2023-02-03 21:00:00,4.4556907370167576,2.309907747368831,195.1000618855943,24.763841958582802,0.0004789047394943232,0.00023568352848605693,42.759225340422404,96.9270223403515,696432.0292745626,294.73996833899184,411.4711735729599,4752.197097889331,5.302609338286857e-07,28
2023-02-03 22:00:00,4.186679400143443,2.196568313561253,198.94260806577634,22.978759189715035,0.0004885599858347174,0.00023867686883367184,38.98613172965611,97.84839917491102,687098.3329902617,297.65464272767423,420.21642185124676,4648.239647572165,5.58631406022414e-07,28
2023-02-03 23:00:00,4.0039627396044075,2.1757003552774297,204.24946856236528,23.53159023927207,0.0004955364983575555,0.00023910628727265645,37.72924917814237,98.78684740724313,684076.0134041149,300.61122544975103,427.66078683109623,4627.248874038733,5.830832563447075e-07,28
2023-02-04 00:00:00,4.236120617319478,2.2696380523158717,203.9249743774264,22.082920456597847,0.0005016710382839178,0.00024135282288156848,36.768802966726156,98.69778778842053,726504.1403297074,316.0231501572735,459.9609738365037,4768.631037802794,5.854523621451335e-07,28
2023-02-04 01:00:00,4.020834736861545,2.1764294549186642,203.54048228958632,21.668553322346874,0.0005095651887830386,0.00024412882951120425,34.32687911108454,98.43754330401504,698069.8118834754,319.66212384158,470.8835452005107,4685.119805929871,5.931168942652221e-07,28
2023-02-04 02:00:00,4.336416728722847,2.254833398394981,204.11105860587628,20.95603829969388,0.0005188184374080337,0.00024543589731082656,34.37935058517516,101.11617680492805,755164.1309251175,343.58841108326783,526.2350584298323,4798.1598862361525,5.950469841309314e-07,28
2023-02-04 03:00:00,4.008113513719014,2.0243898592508636,204.97488288339258,21.507673420386435,0.0005287774874354918,0.00024983774924541374,32.88337269411147,105.18045956962239,707696.1275832062,347.6313837789459,543.1936680497619,4555.165622732322,6.038379325445931e-07,28
2023-02-04 04:00:00,4.466595131173485,2.293504565788828,201.904314510747,23.29799452815428,0.0005349254220482345,0.00025434264029538996,35.02210940043895,103.10957921825023,764775.521190652,374.4178824513462,608.9369674666522,4954.457468227615,5.844317598757698e-07,28
2023-02-04 05:00:00,4.012927223644845,2.1815560627312034,202.8045038691125,23.24493167264233,0.0005430316719365612,0.0002581594282088162,31.705832494818026,100.53442633037949,704458.285710841,374.29681589878965,614.5656921214412,4858.613610166636,6.001393160204316e-07,28
2023-02-04 06:00:00,4.267822908976264,2.0144248185928886,204.73405883158486,22.49560428501254,0.0005529358089956355,0.00026248068501473715,32.80955807458628,111.9438904426116,752820.6493415962,401.0438070783065,700.608042273364,4689.43977635957,6.032157671143068e-07,28
2023-02-04 07:00:00,4.177527431893952,2.427460830998607,203.2135120190016,23.541494176387438,0.0005608183204798638,0.0002643487798311063,29.846418781417043,96.80921335988455,743076.1782702068,419.55708767005507,751.6299382258651,5253.292127939324,6.085898469621043e-07,28
2023-02-04 08:00:00,4.286331091125735,2.1939525521623735,196.02079037738028,24.953735500877062,0.000568223274079647,0.0002680947768654185,31.83495175111949,103.72595894221823,722052.4913117778,438.943468530837,830.2812236274755,5000.78877579037,5.743870090668679e-07,28
2023-02-04 09:00:00,4.146238727373578,2.453996054481103,199.46459118051095,22.609362455157267,0.0005714488091121202,0.0002727485150375564,27.558860422786836,93.93566700959039,731294.0154815844,444.9298627371077,846.8901806875368,5403.732147488215,6.03145849709108e-07,28
2023-02-04 10:00:00,4.383331308541074,2.3387206460089773,203.11272292598213,24.867127669296394,0.0005792429927334006,0.00027364928987513886,30.644108737972772,104.24783177967544,775642.7402950784,473.25733906065494,968.2855764814152,5266.76564107531,6.052427536928917e-07,28
2023-02-04 11:00:00,4.485988930363427,2.385454652464669,199.09967062719815,23.484649163960384,0.0005847229366498869,0.0002783529432420436,28.91740927456496,102.07699428020284,783285.0698270035,493.02746025932714,1061.1782489427367,5394.908472247413,5.967254246286302e-07,28
2023-02-04 12:00:00,4.419549574006743,2.423374055193384,197.17460070317793,21.567587457345716,0.0005907543714418631,0.0002819877833331363,25.980535863760736,98.23753830534343,776272.2733982009,510.80317429018544,1155.2927821548194,5498.202537651339,6.004946868642946e-07,28
2023-02-04 13:00:00,4.356731293525775,2.3882037354163406,202.3008688076834,23.096880741941117,0.0005941705541167893,0.0002845717864527707,27.15657185442666,101.55977562886645,782896.1120437142,520.1060885829702,1213.1677006677003,5489.860982802931,6.152104461421004e-07,28
2023-02-04 14:00:00,4.247265804034385,2.4824264742181814,202.23840151206633,20.515188398345995,0.0006008786924374145,0.00028639315232152943,23.392000417514765,95.65881949929934,779358.0168356379,542.9371284628631,1351.6185805946016,5643.075108216367,6.290018603749559e-07,28
2023-02-04 15:00:00,4.023843809708199,2.170511120786636,202.05826356826446,21.266673454121598,0.0006086173793469483,0.00028849068742571284,23.679962611536695,102.47490396179712,736428.3490653611,563.8601957564674,1542.3953614904456,5248.269599367254,6.272580499455671e-07,28
2023-02-04 16:00:00,4.272627449841426,2.4954727541988944,196.53972649889857,21.83026068159438,0.0006120564409143693,0.00028875280876615775,23.876066189382186,94.42782701276887,756908.4094888772,591.5534280370041,1734.2228012359008,5697.098252054878,6.0596935469448e-07,28
2023-02-04 17:00:00,4.145688875483265,2.092249446916778,200.41604081020677,24.166203805717736,0.000617315612206186,0.0002903712070279228,26.52319493624364,108.78052692909978,739649.1832191262,606.5145851766692,1961.0827392436158,5163.802091637012,6.105484295915176e-07,28
2023-02-04 18:00:00,4.2812795949792,2.2719242848224637,197.31969209717124,20.96077016881574,0.0006206296440397695,0.0002945955881863236,22.995164048787757,101.63171814359872,765736.6780037095,629.7188665654692,2208.1582128607542,5481.888310959025,6.121565689909403e-07,28
2023-02-04 19:00:00,4.453066443589406,2.4906724617525144,199.80127919011645,20.514912390811755,0.0006291126150579678,0.00029735451300708565,22.022014043131747,98.57024668940817,812246.1148718137,685.3511731551711,3090.493274245667,5828.663499011435,6.250264696916474e-07,28
2023-02-04 20:00:00,4.204683836850528,2.066753464508211,202.99244055621494,24.200136534419023,0.0006355453481875212,0.0002982848905330543,25.646722616026153,112.80229520729068,765070.4232754663,712.5738775694867,4145.004657798721,5241.673403373716,6.23411381184269e-07,28
2023-02-04 21:00:00,4.194452760141058,2.3574660058771557,203.3585838303167,22.08018107091476,0.0006433437153603037,0.00030108144228560443,22.711049236972173,101.00995020281411,777418.206390012,777.9004815986912,7794.576596105736,5704.767201671153,6.357116042465805e-07,28
2023-02-04 22:00:00,4.10360113427855,2.468223859042504,197.6153781532488,20.317493187279542,0.0006449388980085713,0.000303063762296894,20.718020075178146,92.54138171388396,744790.0204408108,792.6004016072247,9392.454297740374,5892.796797087116,6.217411083753177e-07,28
2023-02-04 23:00:00,4.114512245095786,2.420059502522263,203.19392011706677,24.704023726706538,0.0006456592462896331,0.0003078434181153349,25.13274952910129,99.04708908437026,751683.3732960407,796.1581860219761,10447.169705201535,5906.34550775585,6.260766483023872e-07,28
2023-02-05 00:00:00,4.122197261903479,2.3898747142451726,198.85135886363486,20.226282854767742,0.00064666736271916,0.0003086827181891913,20.656866771586067,95.70540446455155,753651.221420216,803.9834130152885,12373.247831611876,5877.611089292809,6.265733105692561e-07,28
2023-02-05 01:00:00,4.37088569766253,2.106995672387993,203.15113244694558,21.065369271726446,0.0006514011137555423,0.0003102253244063283,21.979607893902738,113.35962456767422,812468.9061554188,838.6666425336422,91228.07836880539,5486.038364003657,6.376636179084016e-07,28
2023-02-05 02:00:00,4.363789212315297,2.1028865477832834,203.68660337978406,22.47825332896836,0.0006572013479180492,0.00031164098930963147,23.378182042525054,114.36288053358423,807285.4704630815,839.5165485204188,323997.4987362613,5502.5789298838035,6.344483090003905e-07,28
2023-02-05 03:00:00,4.457012645594256,2.3360399639335214,202.9487529012185,20.114395901177875,0.000663198229713486,0.00031166969163842604,20.841734096340616,105.43800315532714,832756.2710920968,842.9361838474397,328014.9642064181,5850.93465184703,6.411486097590569e-07,28
2023-02-05 04:00:00,4.152605459819381,2.48658283363359,204.63742012808552,21.334526762731123,0.0006724320739091045,0.00031288504362611384,21.656969006204548,96.37600120109988,779601.6064985287,840.1894119700909,314761.8098743287,6089.626379537375,6.444023981089231e-07,28
2023-02-05 05:00:00,4.070928398708344,2.3808127863139052,204.1129939719821,24.473847611727784,0.0006814123359637817,0.000316399228949241,24.802017471914127,99.76674649159955,748941.1622415418,829.7313502074131,311137.51037091267,5999.383454704104,6.307325364218741e-07,28
2023-02-05 06:00:00,4.072643653494374,2.101052983776872,202.44655011273068,22.602119880531838,0.0006847000632861488,0.00031973170889248054,23.16225967572109,107.94367833504751,749145.214337637,817.8952739330833,311213.9322929535,5633.6306711084,6.306331243877139e-07,28
2023-02-05 07:00:00,4.249374524433878,2.3684045169393735,199.62647139698026,20.98200816367743,0.0006865803950910358,0.00032074632301026714,21.487556192832358,99.47065786731125,776660.4212488416,824.4096831042933,319017.5413525884,6059.584851385588,6.263662690741967e-07,28
2023-02-05 08:00:00,4.006558331014558,2.3297424022987507,200.79608906866454,21.604884760652887,0.0006938660843809073,0.0003237532263946503,21.937090131704622,97.14076364005263,735240.8465867636,817.3469690028858,308259.7698617426,6056.667815653183,6.290487917226528e-07,28
2023-02-05 09:00:00,4.325479648073974,2.484270199006219,201.13087437850996,20.118738507331155,0.0006968829796359592,0.0003280267801879926,20.64994029148923,97.288240655353,800963.939047517,818.0076728873488,322336.18682022614,6370.6315019417225,6.350909700358898e-07,28
2023-02-05 10:00:00,4.127764900686763,2.2740049473977924,198.27474902525256,21.954544988138743,0.0006984505107289472,0.00032928458613395545,22.440177396318973,100.33481251373911,744674.6711977319,810.9921085711217,313662.7176206765,6074.065225562155,6.177819216190983e-07,28
2023-02-05 11:00:00,4.419697112425953,2.4585095783868884,195.13372309493909,22.626014393178238,0.0007062917436549278,0.00032983213781631355,23.28254527904781,98.49286240388133,779277.938373251,810.5468112613498,326411.0968046769,6367.498901263264,6.029426202758259e-07,28
2023-02-05 12:00:00,4.484283641150442,2.331153624880801,195.29873672004803,24.38527032938801,0.0007099449177135736,0.0003334356490036762,25.288021701384423,104.69670776796988,782198.0511511234,803.7929652968338,329183.5659595338,6242.856904008232,5.960863660448013e-07,28
2023-02-05 13:00:00,4.438745792175949,2.4770346301950172,204.5163605714657,23.080781452048683,0.0007196095819937866,0.0003374740395296257,23.827001883274363,102.59406658449541,822887.0179629526,799.8116580158777,327230.53497918084,6550.728270708241,6.358674120576779e-07,28
2023-02-05 14:00:00,4.353589699678995,2.1195581337887752,199.8867951037764,22.862214408753392,0.0007238947617377592,0.0003409457916838872,23.98431021411571,111.58865594029173,785718.2347690196,786.9293437970961,323555.78826526564,6048.4758270078955,6.18034917465593e-07,28
2023-02-05 15:00:00,4.0056438154532055,2.0444722298551605,197.6640197407327,21.111103260870426,0.0007315165504193593,0.0003411828919514968,21.779862901055964,105.73572867620287,722847.0464931602,779.934168883011,308218.74702348356,5927.13405995385,6.179666414141138e-07,28
2023-02-05 16:00:00,4.316593157297925,2.0308242256282827,200.33828237814257,20.985765087297747,0.0007383735828740824,0.0003439774896992406,22.30672337258494,113.91336115077436,788470.5444305202,774.7068579266942,321949.94453982916,5957.569656254419,6.259663365426604e-07,28
2023-02-05 17:00:00,4.400462267985211,2.2282272220619483,198.24517900288993,20.618861620565056,0.0007403971014319776,0.0003484984312975227,21.710015120548917,106.23368715255596,797034.0721553848,777.5135021722076,325582.1544029835,6382.258594721479,6.203918303526734e-07,28
2023-02-05 18:00:00,4.471372925382409,2.317059022852474,203.0987736034043,20.087614653232055,0.0007406376046384269,0.00034898309279542085,21.197015260780518,106.2900664416279,834497.7128633108,779.3789115397124,328630.69353894284,6539.823554077444,6.403839520885413e-07,28
2023-02-05 19:00:00,4.364138298987504,2.452682930936338,200.96652634838574,22.923996582482197,0.0007446780471422307,0.00035373756671267084,23.677151299507756,100.39135203006052,793831.9507973816,778.450129843257,324012.60901488725,6868.042572118137,6.232014868601254e-07,28
2023-02-05 20:00:00,4.149516448820707,2.1354057598192604,195.48120873663055,22.266931511006455,0.0007454035040554497,0.0003538762425515205,23.06857682739019,104.54140037017976,734030.2074462512,770.5742733304482,314625.2834396304,6338.127461865112,6.050342022945188e-07,28
2023-02-05 21:00:00,4.386272095980255,2.396365444159967,201.2975527894941,22.003140125526023,0.0007481192499234921,0.0003579346849934631,22.874758650355886,102.20266251954791,802958.8072230337,773.9083481770065,324969.6476929754,6872.3078589620445,6.274238018022515e-07,28
2023-02-05 22:00:00,4.453467259025958,2.2492958332493607,202.3352814981295,20.75261669234918,0.0007527895520695616,0.0003603643467214823,22.009914398813777,108.42997076530186,823953.0194257039,767.1993679282486,327862.8205003728,6678.322412973374,6.345114371697491e-07,28
2023-02-05 23:00:00,4.175754569358068,2.419205999762163,197.5689803134623,24.170063087858768,0.0007555544353259244,0.00036184058065662515,24.74010316801585,97.42844932477222,740454.9387670073,768.7282600297625,315783.59707537707,7003.386986664958,6.065848374703364e-07,28
2023-02-06 00:00:00,4.195354683971446,2.3223318844652407,196.9713931794848,24.695128004723525,0.000757369492774297,0.0003647900028467124,25.381298503557247,100.8180651750959,738598.2214147222,764.7814995328474,316646.88859758305,6908.681318670707,6.019700116155491e-07,28
2023-02-06 01:00:00,4.489164787352846,2.3134049902811142,198.77822571128684,20.978248932365553,0.0007667657804389319,0.00036939019306576795,22.2406310880082,105.10420437185059,813111.5186158902,757.8970085273639,329392.417131529,7005.32149072827,6.204008862198407e-07,28
2023-02-06 02:00:00,4.354796893555294,2.0324077725341247,197.20668292336944,20.285695784373658,0.0007681185439473737,0.00037243487272663607,21.87330595258163,112.54296170718044,783393.3177485388,749.9460605373159,323608.09072926873,6566.606540084248,6.159148249196278e-07,28
2023-02-06 03:00:00,4.157207966655512,2.3826670826466305,202.6253118870424,23.886618948219684,0.0007692672829509572,0.0003757270891573318,24.533550983322357,100.19304958081383,759613.9638924946,755.9495665601736,314965.1504460507,7290.210840374909,6.261906051463484e-07,28
2023-02-06 04:00:00,4.44739701506653,2.0519548250694886,203.5181395062358,23.795792197517248,0.0007752166252582361,0.00037954995378759715,25.667229845610734,118.45723528952547,811538.9184750707,744.654037155273,327602.2098904516,6775.6904310249665,6.252933673067673e-07,28
2023-02-06 05:00:00,4.131758274607125,2.18503502647147,203.93139155815172,22.726272758991726,0.0007782374022810772,0.00038137400390424316,23.604824630769855,106.46283787512088,764437.4954445818,745.3657397101588,313839.5936206277,7075.864152271777,6.34515906483557e-07,28
2023-02-06 06:00:00,4.221139890556531,2.34022911631961,195.93455556143925,21.84098068042002,0.0007806341319888471,0.00038309546496659346,22.640486585499303,98.60080834426095,750517.4685423261,746.6604868574957,317780.046500825,7411.7791833175725,6.083178121230048e-07,28
2023-02-06 07:00:00,4.106354469287431,2.2373075167152345,204.86074120588654,20.678914882765593,0.0007816632107810195,0.00038665480195397176,21.478411410047926,103.33354090566021,772611.703633666,743.1139769504359,312713.1792967638,7316.747008045782,6.458995116531696e-07,28
2023-02-06 08:00:00,4.029303716413233,2.0542606833409547,201.89114497075659,24.390557551471623,0.0007869872245335625,0.0003883002269226576,25.307171362030317,109.44649992058933,730009.7331097942,735.9560963741794,309278.8169381052,7004.963164356428,6.205736617914681e-07,28
2023-02-06 09:00:00,4.10582379658612,2.227735635149171,198.71468526339837,24.46247366818992,0.0007888601485460933,0.0003884317043041771,25.251822068949878,102.97195193787894,730725.3582674502,738.5045500784381,312689.61813213705,7347.652723785929,6.089466175751568e-07,28
2023-02-06 10:00:00,4.127478400751277,2.2873564057712534,200.042723399948,23.94596465123526,0.0007942029065640988,0.0003887495706885852,24.72140365272,101.63587599508075,742449.469419537,736.6495687679106,313650.02511648607,7470.668673082793,6.158699079605867e-07,28
2023-02-06 11:00:00,4.334237390959154,2.267966854307292,203.5501799570175,23.84848716092946,0.0007977900920815999,0.0003930580757125875,25.055670307341586,107.61680192574403,793752.154827463,733.2617654194852,322716.5095984019,7557.288320534788,6.276909623181837e-07,28
2023-02-06 12:00:00,4.463829811506782,2.307379481859451,203.81133403419986,23.702115971832995,0.000806222807046112,0.00039393102727787823,25.16031496540947,108.57579439372705,818201.9061394918,729.2570584075562,328307.36852791015,7659.382847522207,6.28274005265439e-07,28
2023-02-06 13:00:00,4.242846314083988,2.2280853767235254,204.2332555766539,21.909523693133934,0.0008115043081123448,0.000394361631211286,23.069572163723848,106.62749352685441,788634.557741204,724.8850418382092,318731.7221276252,7517.343661626208,6.376344074965345e-07,28
2023-02-06 14:00:00,4.019664209143167,2.216166658341508,203.0375715341419,22.517138051100165,0.0008143170597387854,0.00039823005487782745,23.299258735547852,102.5755449949775,741272.3422054633,722.1650390516888,308847.2378626664,7608.0305366650855,6.323244896577762e-07,28
2023-02-06 15:00:00,4.025053453606733,2.475643944594818,199.83576235890035,20.648735987122247,0.0008165130841977346,0.0004014259529455767,21.20399669842388,91.97033727141323,737696.4678332543,724.455443911918,309088.5777150935,8218.764830209864,6.282022795289777e-07,28
2023-02-06 16:00:00,4.112202317841834,2.3008818298539886,204.48686501044102,24.316243093055277,0.0008226484740472832,0.0004014732806251417,25.17008007979456,103.01720269601533,756558.9579838634,718.5089119031949,312972.7319876192,7876.852398837447,6.307541760008917e-07,28
2023-02-06 17:00:00,4.322629431368114,2.416945812648901,198.89112845963592,24.357944873971885,0.0008312602187970598,0.00040429350303390334,25.42665901129834,100.54313393642462,769318.0090783241,715.2394797253211,322212.34112698614,8198.344364470275,6.089526038977056e-07,28
2023-02-06 18:00:00,4.04461989334856,2.063671793438005,200.03758588993264,22.02558868157915,0.0008369923996695859,0.0004060703718136238,23.152438662160733,107.16043921873343,734034.4481335339,705.9270870719137,309963.6668137277,7530.80452709061,6.216956194293743e-07,28
2023-02-06 19:00:00,4.4387562262438,2.2499156822654065,202.32286034894244,22.770972668112023,0.0008385218515785424,0.00040762566937436475,24.467845988518945,108.93779768039954,809980.8837223965,708.1300443205586,327230.9834307492,7970.253287843328,6.253086581864409e-07,28
2023-02-06 20:00:00,4.212592891030312,2.190211477607367,200.33748423339946,22.57777191574463,0.0008452416813127721,0.00040897622082218066,23.866526220027254,105.92969197621068,762728.7110836519,703.4258790315148,317404.7602982896,7889.830435113893,6.201526439042482e-07,28
2023-02-06 21:00:00,4.082165689550059,2.225468390781544,200.50645098171844,20.848662240282092,0.0008499991490391507,0.0004138428206303303,21.850160600630062,101.32467209492101,748266.4978651864,700.4719390379283,311637.9358170197,8126.2418191852385,6.282936411139417e-07,28
2023-02-06 22:00:00,4.073565551072581,2.44811662458343,197.103929270044,23.985361125934404,0.0008596707774259597,0.00041514766794261494,24.717841117022232,94.42607456210384,720483.9069691027,698.6665628774292,311255.00121957826,8638.064272743095,6.049353196146967e-07,28
2023-02-06 23:00:00,4.116920712139908,2.4439986872761166,200.11543371616216,24.001674107695283,0.0008696526836031943,0.00041917760246914083,24.847259412288338,96.50426436660689,740325.8715718004,692.7925823921628,313182.0424599268,8778.848858028037,6.156719258854082e-07,28
2023-02-07 00:00:00,4.341114149615864,2.2852567257282907,197.7199250922015,21.730418449769598,0.0008730114590829976,0.0004196092523102817,23.257607423703917,103.11586912183135,777052.2175364353,688.9635592875246,323014.9222572474,8457.44401928216,6.126698757213944e-07,28
2023-02-07 01:00:00,4.023204040539207,2.371526027845586,204.1340628251694,23.02028398559964,0.0008756735631264821,0.0004211990924229878,23.837692314830036,98.13241310521582,744228.6825763767,688.4539858106491,309005.7729378371,8701.625259258562,6.344034169103452e-07,28
2023-02-07 02:00:00,4.071731132282093,2.153431384247678,195.84023776097388,20.68861022861462,0.0008834574580540294,0.0004214364197278709,21.88244231629031,101.46247719445458,726725.4150720752,681.6389344262387,311173.277249175,8234.1917589742,6.107903836038986e-07,28
2023-02-07 03:00:00,4.083280032526049,2.251217710276876,200.17722693855296,23.52879352929785,0.000884776523525915,0.00042474863855872946,24.60922946359483,101.73044939447274,735532.5241995224,681.7210353167729,311687.5290487366,8573.22900657437,6.167888528807453e-07,28
2023-02-07 04:00:00,4.408828371214358,2.411743684345317,204.01235592056088,24.661646803337035,0.0008897328399381648,0.00042952730194036266,26.23860241037724,104.46821027410127,804152.0913044228,680.4920920922797,325942.88421211916,9116.050511454348,6.250059385592976e-07,28
2023-02-07 05:00:00,4.170124191727641,2.0534925584573553,203.15165155580627,21.836635916222765,0.0008964519188307963,0.00043228286478972657,23.628841491383298,111.36371561816179,768096.8559602076,671.8663674017184,315535.2935786809,8404.264241969473,6.31521679395064e-07,28
2023-02-07 06:00:00,4.229580604502191,2.063640994380331,198.75160520522414,21.400299488995422,0.0008976420829061404,0.0004362327958500715,23.31798571491379,109.69912117308002,761302.9108675539,670.6761824777525,318150.3550019161,8582.624562385974,6.162882577598339e-07,28
2023-02-07 07:00:00,4.2944749166011755,2.4782333138416774,198.65430725879685,20.756925095674475,0.000900903863898641,0.0004406722369749739,22.03031172023279,95.91861047277567,778228.5087915076,673.5104748206105,320987.15529663267,9749.78043505011,6.207227549737127e-07,28
2023-02-07 08:00:00,4.439363606273664,2.273929757956818,201.19833748393168,20.0478582827112,0.0009015047838259973,0.0004409854317159716,22.109541639393115,105.90788390587826,815711.3299102728,670.8129622307584,327257.0875951845,9286.553002981713,6.299048500579829e-07,28
2023-02-07 09:00:00,4.216195743333769,2.288784623741234,200.3523957246587,23.45247490462032,0.0009034850250133489,0.00044475655957322633,24.862914750486993,102.83882826239878,759135.3507529171,669.2322478877408,317562.994929567,9491.357583433562,6.164963579635696e-07,28
2023-02-07 10:00:00,4.206902413394374,2.0640351458737074,204.219698725952,23.090778684330132,0.0009067752439167276,0.00044620983884398086,25.04631141346897,112.771228757232,773362.8443439539,664.5591511313444,317154.723689743,8999.374810964133,6.302199793140062e-07,28
2023-02-07 11:00:00,4.076752272066452,2.3925499029387733,200.32381555451755,21.57530543176539,0.0009105014286005067,0.000450896351337187,22.594287819248564,95.94428611952402,743397.7966642649,665.894060639994,311396.9342281856,10037.00995262155,6.248411814624433e-07,28
2023-02-07 12:00:00,4.230154918095494,2.109659462800173,199.7392786714849,23.05996494695585,0.0009145117900508919,0.0004548137108958436,24.9699407730306,109.11733716082142,758523.209973769,660.0238291611175,318175.5399153202,9512.178141524395,6.138136150468654e-07,28
2023-02-07 13:00:00,4.215704670137331,2.347936759959245,195.5182769923018,23.216485910581362,0.0009173915223538553,0.0004587898365940532,24.57194649003233,98.59064699728879,739396.3841811297,660.6718118352615,317541.4306747127,10332.685466608882,5.9957180553738e-07,28
2023-02-07 14:00:00,4.249827231529338,2.3628366127990237,199.66061869368943,24.84746413003188,0.0009190204106301935,0.00045963122994057765,26.284109337359695,101.42594791888361,755977.5362500519,659.9394492152746,319037.35506082117,10416.182356030966,6.086249264569688e-07,28
2023-02-07 15:00:00,4.035127905162392,2.3971767916177877,202.65177478012453,20.76060758981391,0.0009266772791636205,0.0004611862543754906,21.783024323503895,95.52584289442244,748804.0842349866,656.5878084965411,309539.36830125,10589.698232668463,6.365356988169424e-07,28
2023-02-07 16:00:00,4.34213909225147,2.1883352641914255,199.64263717671273,23.659224753246992,0.0009363481658406506,0.00046154843890185837,25.823704656728353,108.35580508599283,774369.377397024,650.2422220845096,323059.3821199187,10060.723061757051,6.102730800705558e-07,28
2023-02-07 17:00:00,4.359198713032233,2.3504317419830243,199.99758082262005,22.68448207071604,0.0009426564160130761,0.00046511918975860505,24.5635820713145,102.58538936471187,784635.2047798381,648.5426260271137,323798.75124132267,10688.927930203714,6.16289671739878e-07,28
2023-02-07 18:00:00,4.199975210069425,2.2801853479696534,196.72937113044577,24.712360655278548,0.0009508931891762357,0.0004699290718416398,26.303642447843288,101.80104985410944,734394.2153511969,643.395412006435,316850.15557898907,10778.668265646613,5.976324111145459e-07,28
2023-02-07 19:00:00,4.22558100316922,2.327295846521386,201.94167335011213,20.40838658883232,0.0009554953038796816,0.00047402957812962886,22.092748156440138,100.59864423975316,779725.3229839908,641.1146756980266,317974.92412989656,11159.024089170678,6.327365511538119e-07,28
2023-02-07 20:00:00,4.418546315473935,2.3898654367163195,202.14346795382983,23.108498319049918,0.0009571380139574212,0.00047782481548754393,25.197542437252935,103.44731953001671,802171.7051773606,640.2519026671212,326361.54457002564,11579.658943042894,6.21922037424838e-07,28
2023-02-07 21:00:00,4.043328793050805,2.3381455149569588,204.24579294137544,22.539659085402718,0.0009600988931690007,0.0004827991950353008,23.803285554160652,99.1672727287305,748557.6836348424,637.5126746885704,309905.9781444991,11768.666933998189,6.349478169909162e-07,28
2023-02-07 22:00:00,4.087019737604416,2.006269932965247,200.75823566678594,24.825488522657785,0.0009677314856603829,0.00048340360349187077,26.894863256268252,111.80248270548037,729058.1935901474,631.1483139849973,311853.92136467865,10802.411183732544,6.104386329752742e-07,28
2023-02-07 23:00:00,4.453232263548633,2.4237964671807677,200.07665128847196,22.6158232630473,0.0009732909426963101,0.0004880300360864969,24.827687459408708,101.68615897702637,800715.3727138554,631.9078921511717,327852.73431969096,12401.103127082308,6.156003635737761e-07,28
2023-02-08 00:00:00,4.364740068309484,2.079402612878421,197.71224679445288,22.46409485029234,0.0009815892348848526,0.0004901682255462559,25.39928920089463,111.28530009853203,771655.903325252,625.24643691182,324038.65552366216,11490.837563338178,6.046628868716653e-07,28
2023-02-08 01:00:00,4.091811967189192,2.4838288796619437,197.35028196857192,21.337399766935768,0.0009911628397416647,0.0004916992162908396,22.593719725056303,92.03528348876884,733662.8385439144,624.4982792240655,312067.0513308768,12866.876217440547,6.137660228944242e-07,28
2023-02-08 02:00:00,4.464694736519303,2.3910307231260726,196.5738155962595,21.05513470815503,0.0010009548301246215,0.0004931218118514791,23.52197538246395,100.40784429473467,792711.8547913478,619.8162896246039,328344.45388533716,12696.95227258748,6.074154370594442e-07,28
2023-02-08 03:00:00,4.285944399542212,2.04431122581412,195.96171418968248,24.663595401462885,0.0010076776825528027,0.0004970669050438313,27.52814402244377,111.38116520926206,740666.2365887596,613.6797226469548,320615.2764336706,11883.414342919546,5.902110409294892e-07,28
2023-02-08 04:00:00,4.1230323762606504,2.44798531384451,204.358154881081,22.54226124905639,0.0010094623634563501,0.0004998931843742748,24.046537328698633,97.12023363062241,762759.8335459951,615.602816118093,313453.0104760954,13444.799822589428,6.344602176966418e-07,28
2023-02-08 05:00:00,4.36788412599348,2.278836775939421,199.61444444880226,23.268000275511795,0.0010149334862204287,0.0005011313426411631,25.812397025569283,105.07523306342968,778885.031309238,612.1570478915364,324174.71609407634,13000.833336061944,6.102101792748726e-07,28
2023-02-08 06:00:00,4.4209851105123645,2.164094667953884,195.16761430271416,22.05089995799098,0.0010205848001548685,0.0005019636417096914,25.1460108351649,107.34634313880211,771206.214807755,609.0338488529844,326466.5504108994,12684.991416903782,5.961269273768721e-07,28
2023-02-08 07:00:00,4.489791265091711,2.314732274847315,198.59700171380396,23.1444145684835,0.0010276327403870066,0.0005068458538861992,26.1110356790621,105.30396875547119,794561.0592286855,606.666901865387,329419.215577593,13635.724727240342,6.053073917655638e-07,28
2023-02-08 08:00:00,4.066618952580951,2.213857844657493,199.4095242844749,22.689954816864766,0.0010280101531696944,0.0005072689434090919,24.510350654768075,101.58512772343082,729740.7499244184,605.6778291848823,310945.44688264496,13324.8633659934,6.142972921452383e-07,28
2023-02-08 09:00:00,4.189464592918633,2.2349855514489696,195.95971270085582,22.812564640899648,0.0010351757681985039,0.0005076287020331019,24.953762018438113,101.53054678668174,735050.3833270009,603.167919214316,316387.63529364497,13432.201739801234,5.997939069857239e-07,28
2023-02-08 10:00:00,4.10280645661227,2.3392824617698333,196.19953860913716,21.263311906614767,0.0010386051200019536,0.0005113741619558486,22.976019391343357,95.8710971694506,729180.8399840444,601.9401671069885,312555.6280915779,14161.102236445375,6.080549930231882e-07,28
2023-02-08 11:00:00,4.452562506755864,2.260443650015705,200.146823979282,22.580502471463877,0.0010435745955481403,0.0005133446722683911,25.73265459780677,106.9483616425626,796781.3310070313,599.3396359964994,327823.9866421827,14077.894992226107,6.124905098658928e-07,28
