timestamp,m_dot_hot,m_dot_cold,T_hot_in,T_cold_in,R_f_hot,R_f_cold,T_hot_out,T_cold_out,Q_actual,U_overall,h_hot,h_cold,error,iteration
2023-02-08 12:00:00,4.199530638832987,2.2021657002882065,203.2787565559376,23.50727005233395,0.0010497339110396523,0.000515088677450666,25.947373575971397,106.55261364804211,764070.9990283204,596.4109908524749,316830.60198027163,14041.53592432308,6.233579767922492e-07,28
2023-02-08 13:00:00,4.005327828162518,2.0857704130535897,200.69923759486392,23.314961591970814,0.001051616053180288,0.0005167981972478096,25.38549514380574,105.98848583412651,720445.925592302,594.618644113835,308204.57173079107,13775.753300508566,6.158416816504086e-07,28
2023-02-08 14:00:00,4.123950402137069,2.396292891971521,196.00188449903766,22.44311475280132,0.0010553131437053048,0.0005170110891797071,24.181518679771898,95.05824128080233,727001.7120503075,595.2884169754926,313493.69778982014,14960.22951765195,6.028278392022912e-07,28
2023-02-08 15:00:00,4.471196692732948,2.1567658111079147,201.05421950941545,22.425403419675472,0.001062404961048027,0.0005187505003621818,26.21811345126278,111.43377083878487,802051.5112761348,591.0653393795824,328623.142169387,14252.756001599093,6.140623476369456e-07,28
2023-02-08 16:00:00,4.184710563194753,2.2296025368722585,196.76776026789764,24.24723667757734,0.0010643600835299983,0.0005193962762287821,26.553461722615566,102.70084807488419,730817.310030587,590.7015018337052,316178.2750468974,14602.103423850354,5.968447709392422e-07,28
2023-02-08 17:00:00,4.2232108056004,2.106625047268961,202.0465651851033,22.68825279038788,0.0010732004779234403,0.0005229402591887722,25.67100214242805,109.51886337364358,764237.8344615083,586.275169533838,317870.92963599716,14514.413490589906,6.197972695076714e-07,28
2023-02-08 18:00:00,4.179888261762568,2.2853032704116956,195.74806837984485,21.063958810036567,0.00107468919040847,0.000523059318254088,23.3080785289402,98.516869784102,739520.1665615954,586.8350909078058,315965.80686572095,15233.955212264864,6.051361189918225e-07,28
2023-02-08 19:00:00,4.018392366159067,2.074596170862222,199.7549131499179,23.48705590606323,0.00108119300075386,0.0005265098736863531,25.786285612506674,106.23717558301094,717250.1341735384,582.7382271525272,308790.26282066025,14793.979361644122,6.108307388785761e-07,28
2023-02-08 20:00:00,4.473828635344896,2.4108617892485826,196.52129514676292,20.649576595449407,0.001083253139954908,0.0005295583452131804,23.70328526568386,99.40399996630153,793260.2735033302,583.5060578562101,328735.9050205718,16549.48931565,6.065443542979665e-07,28
2023-02-08 21:00:00,4.267347559450687,2.4928423728057654,202.39189516634343,22.675574285499128,0.0010904980790824444,0.0005298989843972963,24.916455347299376,97.2827129275582,777040.468983565,581.3555994572074,319803.4953630895,16922.300878760263,6.238946319570005e-07,28
2023-02-08 22:00:00,4.449781200368145,2.4476205882933435,203.94352142063477,23.59924586693458,0.0010906348757270298,0.0005336979180686418,26.596817681388842,102.77580154139952,809672.0329805556,580.4651317609961,327704.5865489225,17279.50096925858,6.234150511374992e-07,28
2023-02-08 23:00:00,4.166207362156776,2.4742194141574156,200.9959011400395,24.346823567371892,0.0010953079117935836,0.0005357744794842695,26.318515011375922,96.576934419737,746663.5096059202,578.6186886835833,315362.4762595008,17698.94425396469,6.134710694993828e-07,28
2023-02-09 00:00:00,4.193043149977258,2.3149570938133017,203.46089088098506,20.445677936068616,0.0010997359798034327,0.0005392235254933849,22.945798078879108,100.73888960366627,776587.1702482551,575.8333879732456,316545.16416345374,17545.452120321275,6.35218221134437e-07,28
2023-02-09 01:00:00,4.115838620362236,2.2267644209899764,199.7445302673066,20.008136114274947,0.0011081269222490897,0.00054143081471796,22.46159490044525,100.47738054006558,748639.318869077,572.2748430711401,313134.0491388628,17494.48584496254,6.231774953846525e-07,28
2023-02-09 02:00:00,4.169883620856753,2.215173907091552,200.595563717938,21.08651667502095,0.001115262640983912,0.0005429860429080598,23.812583642956724,102.80785735731251,756330.7288404938,569.6551976462189,315524.68112583755,17689.767312666878,6.213150172129644e-07,28
2023-02-09 03:00:00,4.052788781776736,2.1663034602997637,199.32050914369472,23.131677549149714,0.0011179053980492255,0.0005437027304534184,25.525772943526135,102.97713633413879,722666.5444911916,568.432285251172,310328.48950882466,17576.55367381513,6.101829406190973e-07,28
2023-02-09 04:00:00,4.428112690546239,2.49266047720117,198.35945550121838,22.857502524505804,0.001125866448361329,0.0005455744920112579,25.830020504195232,98.12329906762298,783843.2548987711,567.047323566818,326773.3002864715,19409.90944221893,6.054693280077572e-07,28
2023-02-09 05:00:00,4.200088843234334,2.07032548046107,198.14166736819823,20.688837792251746,0.0011341333939805514,0.0005458276736795589,24.121405186481212,107.38474460369254,749903.9762899831,562.4645541234285,316855.1533736109,17460.317408590417,6.110230899025737e-07,28
2023-02-09 06:00:00,4.086446749805537,2.343529241107356,198.2047349138909,23.97335382055316,0.0011404506814784614,0.0005490977505224879,26.163576094050114,97.64268916262233,721315.9971837116,561.1996754506271,311828.43129052466,19364.216951010952,6.036503563677798e-07,28
2023-02-09 07:00:00,4.193892678625377,2.4710308799640193,199.93824424509543,20.90343620731409,0.0011431618018450333,0.0005537513906761444,23.271377352933627,94.53655100422483,760185.8484847042,560.1041084514577,316582.55236633494,20915.93268450943,6.208824601117158e-07,28
2023-02-09 08:00:00,4.080037189156007,2.1444424185843056,198.015527672425,21.572851386280075,0.0011469974981570788,0.0005547146629014254,24.316907085572467,102.72967241211586,727122.9493236435,557.4622978468473,311543.19236509915,19447.195272344652,6.09824883923693e-07,28
2023-02-09 09:00:00,4.491404190106463,2.0665360901466028,197.9355706845613,24.58252864733374,0.0011529646612870894,0.0005567628409926489,29.620791861193027,114.41644253346502,775624.915138586,555.0310451327332,329488.20348708244,19440.688502136396,5.897685113609441e-07,28
2023-02-09 10:00:00,4.131877537233769,2.189441339316713,203.11776425298575,21.380816975052944,0.0011558943597355278,0.0005608981884678299,24.349350765839517,104.2291621963378,757854.0710478737,553.9988052259527,313844.87494860217,21017.58364176952,6.287113336611583e-07,28
2023-02-09 11:00:00,4.211641436250191,2.294001361251798,200.21069185994517,21.69173496038471,0.0011596140493546566,0.0005653796135216741,24.658985036890613,100.84005478367143,758584.224569593,552.5857495951711,317362.9636837713,22712.171531418062,6.16728165425684e-07,28
2023-02-09 12:00:00,4.042845555137483,2.4103473734501577,202.5417455532526,20.152786645939987,0.0011649810037765481,0.000566631292884306,22.327062844910614,94.38229957260837,747523.2123108385,551.1160504859013,309884.38423518644,23718.850145806948,6.340991056674739e-07,28
2023-02-09 13:00:00,4.180791887911408,2.292726128585325,197.72329131404828,21.3355683044016,0.001169971959827658,0.000567556188848613,24.214928770109026,99.03282867570711,744262.8158283136,549.1091112669177,316005.6279595383,23288.833289957987,6.091161175447724e-07,28
2023-02-09 14:00:00,4.395018400852972,2.222392052928967,196.58241580645802,21.178914700604494,0.0011731789957909724,0.0005687585756337917,25.233325513223065,104.39374857104146,772662.5473331978,547.7603124285324,325347.2720251329,23199.26867550653,6.010722017890657e-07,28
2023-02-09 15:00:00,4.280966692192509,2.0593052125416396,201.28016638650084,20.79236554292434,0.0011817219124353612,0.0005690792139277126,25.148899477381406,110.70826937807168,773616.4013559908,544.5696719771591,320398.1359485234,22276.636131842526,6.188871957135689e-07,28
2023-02-09 16:00:00,4.486351695169198,2.08042856200767,204.8676094423525,22.42341576914009,0.001187106662944991,0.0005699288405535785,27.95976442198696,116.10765312448166,814306.2514661386,542.9647963831045,329272.0640196792,22641.07017145783,6.217801740149298e-07,28
2023-02-09 17:00:00,4.382715712311735,2.345738196905779,204.33234181378504,20.51097147871369,0.0011947844591956062,0.000570032974043386,24.402860955747457,103.0662815771946,809082.836699095,541.5573510996325,324816.00998038077,24312.916587594274,6.330366453255465e-07,28
2023-02-09 18:00:00,4.43891382584292,2.4240289515529367,198.07345496878634,23.321156183174057,0.0011990036169495235,0.0005741109194589277,27.069483667041055,100.22074770483529,778807.7616899825,539.9516087826718,327237.7569375515,26077.387999276518,5.997865315521267e-07,28
2023-02-09 19:00:00,4.217683606206767,2.2246624559162624,204.9269744610231,22.148247335046932,0.0012058452885892945,0.0005742361753983976,25.746985332571597,105.56980657769893,775373.3397777684,537.3512614841889,317628.32432435185,24844.53895156388,6.302445711980909e-07,28
2023-02-09 20:00:00,4.0140423492526915,2.140831739011601,195.52097206579157,22.650888449248896,0.001215409998332964,0.00057787642789603,25.51635059840379,100.92877076602555,700148.2996423757,533.826968086945,308595.33724793175,25484.684160213215,5.960636642043937e-07,28
2023-02-09 21:00:00,4.3204817058804315,2.1920267417542685,197.95021401939653,23.619715835280935,0.0012214686199302105,0.0005795439117208855,27.77650744170404,105.98756128974836,754348.4281291452,532.0703528600627,322118.9971094796,26431.44028021276,5.966935532342177e-07,28
2023-02-09 22:00:00,4.4716724788010405,2.0106782852788063,200.13690903352497,21.577145142497553,0.0012264413670063784,0.0005806139989062768,27.711991167257622,115.7457967822309,791074.4816390525,529.9981066524878,328643.5287791121,25509.5424790744,6.050799719048428e-07,28
2023-02-09 23:00:00,4.264994873841616,2.2490018959032088,201.27262534733768,21.16539503944716,0.0012297479191101576,0.0005829123475059118,25.03491241610348,103.23955859098723,771195.9187272455,529.4278351805958,319700.6919405235,28134.649805103407,6.192837389562555e-07,28
2023-02-10 00:00:00,4.302638766275119,2.1224947797511526,195.5191439865283,23.40687430608082,0.0012371217610500852,0.0005851233291686584,27.83721310115058,106.88130129305519,740233.120413305,526.7463436969074,321342.7613296167,28097.82953408646,5.874109660908289e-07,28
2023-02-10 01:00:00,4.499252581729261,2.302368720683758,196.65102170651278,21.57137211653978,0.0012392837009712998,0.0005862251278534485,26.381276890248614,103.28263229453212,786004.8402677879,526.4752562353384,329823.7469810794,29954.695181903044,5.970513257125276e-07,28
2023-02-10 02:00:00,4.043133762576203,2.012276143959198,195.82887068323944,22.504378061562797,0.0012400693264387223,0.0005902468048744749,26.137035660801104,106.23231733058898,703925.0438854626,524.9477759052091,309897.2631664891,29491.224817174152,5.948984451720207e-07,28
2023-02-10 03:00:00,4.316269914086368,2.1164321872331153,202.9287428656926,23.288799357106754,0.0012496133562331282,0.0005912552858035914,28.134275770206898,110.82966643141724,774076.0620593026,522.5031771069508,321935.88885580964,30874.57470902374,6.139072290523018e-07,28
2023-02-10 04:00:00,4.253393658853655,2.3354642739091167,202.94968793527576,20.16340237563503,0.001255334555445731,0.0005939575087744754,23.952457143440995,100.21824137262796,781140.6742488155,521.0639225767679,319193.41672315076,34216.84527072673,6.295637433595402e-07,28
2023-02-10 05:00:00,4.436032300492839,2.1964793932110225,197.10136936550606,22.149185895117565,0.0012649375715169248,0.0005982269485014445,27.312947976672376,106.35742041637009,772769.7814903499,517.6546441802896,327113.8953941204,35627.36123594687,5.952582569079823e-07,28
2023-02-10 06:00:00,4.151197556547203,2.262696597795739,203.81725529387575,23.892975255062193,0.0012710298912699221,0.0005984395997241065,27.493009023966522,103.33275646854645,750987.656562842,516.0957752699692,314699.5893824047,36393.11209563252,6.196061015373289e-07,28
2023-02-10 07:00:00,4.010458237652773,2.117114375946824,196.7980062199443,23.457836184519167,0.0012738634261031062,0.0006002509767197212,26.778989657586635,102.5486605013118,699582.373833914,514.8117277842094,308434.6659260104,36230.426487496676,5.961172888646615e-07,28
2023-02-10 08:00:00,4.283782486333643,2.4917109373432766,195.24127525400925,23.942386466733968,0.0012748307070925638,0.0006017240906921065,27.34231341415432,94.827769158563,737942.9406404537,515.0490093304908,320520.9811063824,41003.6242701941,5.882194713535682e-07,28
2023-02-10 09:00:00,4.457688660790512,2.353237684990411,196.1393735975453,23.922171530640792,0.0012814963093306614,0.000603411187072186,28.623115835571667,101.84771246851278,766150.4411144244,512.8659044763696,328043.9684184,41031.456553031465,5.867937886705477e-07,28
2023-02-10 10:00:00,4.082608302870956,2.477568712808993,198.60107506435767,23.193908510635804,0.0012868604037769426,0.0006080857750506614,25.989548754824654,93.04299399196539,723027.5869950738,510.97616724440326,311657.6347593307,46764.78931552278,6.057751420485147e-07,28
2023-02-10 11:00:00,4.065695306579945,2.3899308109658897,204.81211458256652,23.25962638053104,0.0012924550441161524,0.0006130396137621457,26.331208923819304,97.82207922116572,744515.8539426301,508.7518768197228,310904.2707647339,51589.91781524973,6.276402828575556e-07,28
2023-02-10 12:00:00,4.491578115163939,2.221322494850671,198.53739323899913,24.87286623432155,0.0012987994394708501,0.0006154572767625929,30.542280614858413,108.29146968670258,774181.8137713361,506.64457395864133,329495.6419796676,52690.87803012902,5.885776594993786e-07,28
2023-02-10 13:00:00,4.402542363391168,2.2362039943564103,201.56029292289483,22.270822334776973,0.0012996655899016275,0.0006202177878889892,27.54785053908205,106.40091215418545,786015.67523505,505.84050661280855,325671.8706927738,60776.37533718568,6.109939612031212e-07,28
2023-02-10 14:00:00,4.411834400413541,2.4763937384478147,198.1916841310649,24.052271354561768,0.0013071704172155608,0.0006216576706796996,28.411798027068897,98.33103536102925,768515.8013042121,503.98146372660915,326072.428520711,67544.43600478776,5.95226460120557e-07,28
2023-02-10 15:00:00,4.331476434129003,2.3387010934596564,203.03442349988595,20.964912145065842,0.0013119328539819399,0.0006229521305327371,25.614428667547514,101.65918725381661,788471.2802501121,502.476532243521,322596.64405590156,68222.76368202239,6.236880807364287e-07,28
2023-02-10 16:00:00,4.263633357815449,2.0378249176188046,203.83211849291132,23.863639762684606,0.001317871215188241,0.0006272125705575534,29.472971843027892,113.44891720875728,762731.9642179924,500.18011586440036,319641.188060546,73705.53395261095,6.122855324974807e-07,28
2023-02-10 17:00:00,4.432378585591846,2.10436531302188,203.7202772706504,22.429866625412863,0.0013256442648893144,0.0006300309806827175,28.8927656617457,112.8581766703038,795049.1633119371,497.996564795714,326956.7932514917,84658.04588535549,6.140303305812722e-07,28
2023-02-10 18:00:00,4.2624827825075915,2.0076078061675315,202.6532263808649,24.078344610457933,0.00132668190689916,0.0006348936617230359,29.90822934757537,114.14585650802468,755466.9625848084,497.09713957085626,319590.89698458766,105544.46958754967,6.062723585387175e-07,28
2023-02-10 19:00:00,4.398676992162347,2.2787159800285366,195.50164115919688,22.483900826506208,0.0013319039491341599,0.0006369178061107187,27.684706546571107,102.03507289441526,757364.9738943401,495.7456871575505,325505.1398300577,128710.33271371103,5.879138953446272e-07,28
2023-02-10 20:00:00,4.243740131063053,2.452596834751805,201.51046811588762,22.77485505247662,0.0013373096758253016,0.0006391137086239379,26.770879741052624,97.02423849624732,760829.688167191,494.2097372683208,318770.8662057192,156937.17487241435,6.137027881436552e-07,28
2023-02-10 21:00:00,4.310353119073875,2.053928745207297,196.1945668488243,21.154893117767546,0.001337616574635858,0.0006423597318467579,27.032033066679816,108.33363238984082,748108.1617513824,493.60900186259244,321678.52943700954,188324.5559676602,5.929266428950086e-07,28
2023-02-10 22:00:00,4.4038791028276565,2.264501164011887,203.58232520327556,24.227779595186036,0.0013423305977145797,0.0006425770167033108,29.817234327120133,107.2136773689442,785136.7042757212,492.5179477279097,325729.51607591176,203864.65822479714,6.100725045143918e-07,28
2023-02-10 23:00:00,4.233239254625628,2.3617429076713754,202.88468439367566,22.912300401513022,0.0013499852638706466,0.0006438989079980553,27.262512546520583,100.21567687626101,762780.3893139802,490.5199893584037,318310.77046836907,242298.15198564273,6.169906683339832e-07,28
2023-02-11 00:00:00,4.118449602779981,2.435364426721286,195.3067483920739,22.630318006185682,0.0013523737893638714,0.0006445891458636347,26.084539617711698,92.90616399662025,715053.4001095394,489.8668423011419,313249.843398032,269121.43189920264,5.931489504007459e-07,28
2023-02-11 01:00:00,4.2174977607093185,2.3994632292394344,202.80037481500597,21.54626733658783,0.0013614919761689333,0.0006493781942899329,25.824721162592425,97.9356872191737,765800.6779765792,487.11575791415004,317620.16470659536,723830.3544127715,6.220327826156336e-07,28
2023-02-11 02:00:00,4.029501308733739,2.393133349984245,202.80373165922217,20.762021016424644,0.0013647777198921858,0.0006518233259598193,24.20522382125779,94.61043174059529,738374.1570188156,486.02488992661716,309287.65901621216,5763224.561642143,6.280783857448569e-07,28
2023-02-11 03:00:00,4.031880886173019,2.3034435210519595,203.42454585069285,21.09557596758068,0.0013738882634445565,0.0006523883729661163,24.85993209806378,97.85018237581536,738669.9857176313,483.76513828962095,309394.1287641373,9089661.399269886,6.279521187479986e-07,28
2023-02-11 04:00:00,4.061500979527613,2.0584383095757137,201.42122855527748,20.441787763511673,0.0013763543283909926,0.0006552417446620679,25.277996770562027,105.78983556971612,734006.4620499815,482.5249015748189,310717.2386620227,8512833.776427584,6.189317716120968e-07,28
2023-02-11 05:00:00,4.211978170468337,2.1641788727005262,201.63268391378173,22.69407247061715,0.0013788160167634142,0.0006574359827310553,27.928950068258246,105.71374915612446,750658.8797984277,481.45973022553824,317377.7565870977,8765112.437874531,6.098439300217251e-07,28
2023-02-11 06:00:00,4.215320820252362,2.30010223963896,197.42145725210693,20.225416209189166,0.001379645145168219,0.0006622364776880011,24.927479555082016,97.85662613568479,746022.5093988305,480.15954503780574,317524.57413481205,9081972.163706921,6.053372381131794e-07,28
2023-02-11 07:00:00,4.235855104506713,2.405273490711298,196.9416900866614,20.448506336401383,0.001387122753385299,0.0006659831082809747,24.96523625342587,94.82308966261111,747407.4906599101,477.58831130968235,318425.4283595117,9321814.712557355,6.034093118501005e-07,28
2023-02-11 08:00:00,4.445414460232099,2.0825816722786423,195.3369966551617,20.02652269005408,0.0013925012139901283,0.0006668053312853062,27.30311267712713,108.10828734269253,766401.7443436856,476.1958061490541,327517.0617716664,8570902.8776165,5.887220950739902e-07,28
2023-02-11 09:00:00,4.365536864803238,2.039142265956161,201.16554075096735,21.419394752907714,0.0013989417862874344,0.0006675065035127398,28.637515864336507,112.12386874197301,772760.0666284887,474.5741828615982,324073.1411307762,8466218.86123135,6.054640735442263e-07,28
2023-02-11 10:00:00,4.457458860016632,2.161689802718065,204.22616897575273,22.109799416625492,0.0014048996017041022,0.0006698220539106843,29.409034415402317,110.63295610119833,799500.4301473013,472.72734670939406,328034.10909677664,8759233.834105255,6.139916735037332e-07,28
2023-02-11 11:00:00,4.131249572987833,2.1841590276431813,203.97707880186786,21.242525970196386,0.001406028548346851,0.0006724541033056347,26.329305184610007,103.75808953028066,752988.8784098977,471.8577657148464,313817.06598302355,8812199.174375258,6.245366250823281e-07,28
2023-02-11 12:00:00,4.144050837629143,2.0334269444241255,204.45855641354683,23.50776280843751,0.001408840239295364,0.0006756391808247537,29.391247389056616,111.12316963936084,744350.5121481336,470.5265559270469,314383.6134374466,8452376.657244854,6.149236426722382e-07,28
2023-02-11 13:00:00,4.005865062331416,2.0266900353039263,196.25386847710305,23.640276521255597,0.0014152190546847996,0.0006764662033291743,28.481401001365214,105.07480775974672,689547.7863951289,468.9225910119909,308228.67195289506,8436039.37248337,5.877482429639258e-07,28
2023-02-11 14:00:00,4.189892253481895,2.209914495257389,203.9432289072567,20.70456750643215,0.0014248563579644007,0.0006788618686233088,26.24305871883493,103.44049754828521,763902.7252442698,466.3110276967627,316406.4639571278,8872632.275804978,6.247318182772688e-07,28
2023-02-11 15:00:00,4.274936567300647,2.357611767727679,201.6400904313171,20.131256139881373,0.0014324648734586759,0.0006790437847217153,25.592775047453927,98.52216798706115,772158.4748684356,464.63200820610746,320134.9452066737,9213675.842378441,6.185744538811377e-07,28
2023-02-11 16:00:00,4.07430627865928,2.2129196379024263,198.73231663918165,21.926291956510106,0.0014423086983093442,0.0006794420008096276,26.709950804722638,99.70341447940368,719094.472124078,462.4115425023387,311287.99653152976,8879664.417052247,6.035803465920253e-07,28
2023-02-11 17:00:00,4.07531558975335,2.4571790180097666,204.2959188112744,24.078754642409198,0.001444797429182826,0.0006813105927871276,28.198768514215175,95.80130115596555,736310.3999265794,461.48323287533253,311332.95172522095,9438570.774179332,6.187601044871371e-07,28
2023-02-11 18:00:00,4.162914761994767,2.4950773557925894,197.10521521204225,24.16425051561683,0.0014511847297279123,0.0006848580730929853,28.507840647657133,93.2428042455432,720104.7683922384,459.3856617140112,315217.14860350115,9523170.58902159,5.908212585836736e-07,28
2023-02-11 19:00:00,4.3813403479371065,2.1156087262566183,197.40806359148743,22.701180009930184,0.0014527355694204575,0.0006852820849996733,29.987987409611577,107.84597451843841,752595.9675359462,458.9866738062327,324756.5795505324,8649886.167778788,5.864354832851859e-07,28
2023-02-11 20:00:00,4.366239382485414,2.334902274226503,197.8054062924841,24.558395100571857,0.001460643131746226,0.0006899206673546278,30.70026630032271,101.29588126576485,748591.1903740007,456.35877928920115,324103.54414357716,9161830.234737488,5.852622528834672e-07,28
2023-02-11 21:00:00,4.470857121753189,2.2318805850236725,195.01914321547,20.934918403082303,0.0014682948843787401,0.0006937684786152314,28.389522722820686,102.90416946911105,764346.6333369318,453.98446281626514,328608.59158727323,8923942.220201278,5.834908058943711e-07,28
2023-02-11 22:00:00,4.1197766119497,2.2258114294956965,200.9071129430466,24.215333887575387,0.0014763367639096805,0.0006951517681248869,29.56272333098289,102.09679910188906,724254.0247443042,452.0197921840121,313308.6830929705,8909786.593620006,6.010546904633429e-07,28
2023-02-11 23:00:00,4.0372699330933015,2.0971608866350655,199.82473113475936,23.441918880221884,0.001480780484303271,0.000697154300506822,28.869113639459272,104.26182457251252,708139.0177417607,450.69801104904343,309635.1547807965,8605832.583811099,5.996064018631841e-07,28
2023-02-12 00:00:00,4.276388163075841,2.191316483072087,202.74180866953137,24.4837711410509,0.001485153336828507,0.0007009345885592269,31.167539290787147,106.70862240855016,752794.8472007983,449.0700147428633,320198.3156747934,8829023.237168634,6.019110578847631e-07,28
2023-02-12 01:00:00,4.00823224151437,2.28537158118437,200.02060214503527,22.190561673371114,0.0014949911545864391,0.0007049778311436119,26.89449064179695,96.75599642122586,711971.8331866491,446.2646619038294,308334.8471093583,9048017.062545065,6.076921224007492e-07,28
2023-02-12 02:00:00,4.066365638565575,2.0238560296500623,203.35770346149894,20.941517573332735,0.0014957591824923432,0.0007063369930799065,27.31989185443868,107.79989216658174,734445.7950206179,445.8452055956587,310934.1545376985,8429160.025445867,6.185390475366148e-07,28
2023-02-12 03:00:00,4.1783765811999425,2.3796763713240843,198.03542800985386,21.07013184430366,0.0015007173789311596,0.0007097980313261403,26.477934065726004,95.04399491666643,735469.4422161577,444.1899880075697,315899.1819380396,9263850.079350935,6.01848565651153e-07,28
2023-02-12 04:00:00,4.450033000949425,2.4286569639367848,196.11797227782037,24.07900857157315,0.0015081665315006458,0.0007109579802505858,30.87418156663375,98.4324593006927,754459.1702352964,442.5204419103803,327715.39750298974,9374542.117813641,5.783281871174495e-07,28
2023-02-12 05:00:00,4.052441572744542,2.317678087974442,200.56603379774293,24.616816531807046,0.0015110394442733246,0.0007148056613211655,29.58389947854735,98.03325394907085,710910.3821538037,441.1744050316239,310312.9893908355,9122367.189422434,5.997051815143095e-07,28
2023-02-12 06:00:00,4.212224014525902,2.0128615200709006,204.79329551587702,24.876287680753457,0.0015173578020972883,0.000719259569967245,32.61445015214605,113.35856228981146,744112.519782545,439.0997038381487,317388.55632856424,8402433.531024687,6.041632758524429e-07,28
2023-02-12 07:00:00,4.459646429054013,2.389704786587511,204.32645473267374,22.55382987322296,0.001524524527048161,0.0007213296026666191,30.212470435649635,102.34755743291478,796675.4653348733,437.3478624168184,328127.9554826461,9286590.237326972,6.113722328393578e-07,28
2023-02-12 08:00:00,4.113376059108292,2.343792135684778,202.02017951405148,24.496805249911073,0.001530860829532006,0.0007241326905474662,29.981586709255396,98.64219117811855,726058.5740369625,435.5785694457418,313024.8091261276,9182150.660441345,6.036407995679838e-07,28
2023-02-12 09:00:00,4.329901537211534,2.023022843103498,200.31386867813353,24.271814182269104,0.0015406793940444278,0.0007280835042134658,33.000084042901676,112.21210187267178,743287.9708342782,432.9975169304231,322528.2564335307,8427136.760435242,5.860395191348289e-07,28
2023-02-12 10:00:00,4.154586118244588,2.3729026922291796,196.1675320057654,22.350896537469332,0.0015488635232288764,0.0007329006807125302,28.056487667815844,94.63170604710191,716591.0382194268,430.56152347918453,314849.3276601519,9248467.654149089,5.890095380323146e-07,28
2023-02-12 11:00:00,4.324823559565583,2.1491299612076395,198.76031411023308,22.14340490621814,0.0015571667566557583,0.0007365800599726109,30.267467709811143,105.40909918439276,747648.0793558109,428.36385646262016,322307.6819208507,8729527.250780383,5.904318634009087e-07,28
2023-02-12 12:00:00,4.212927389164465,2.019309582246042,199.30543059007888,23.505115015164016,0.0015602414115280679,0.0007378385136210191,31.56072302465546,109.44778065442921,725070.3759848897,427.5607137494202,317419.4535869182,8418115.450837385,5.876448270214496e-07,28
2023-02-12 13:00:00,4.086603660487229,2.32606955626693,198.79489305598938,21.80720556960747,0.001567275350124785,0.0007419853659754362,27.566189168199912,95.68183524980998,717937.1881386206,425.51798580189546,311835.4118053363,9141608.450533045,6.00623728530536e-07,28
2023-02-12 14:00:00,4.346653468226421,2.0090264645731737,200.35182911229023,21.234959358904483,0.0015713468982480477,0.0007438320968538877,30.80412953983793,111.3174088909447,756126.1888821978,424.4677341615475,323255.154220865,8393096.602366162,5.943614951320342e-07,28
2023-02-12 15:00:00,4.379681150813297,2.0806728473352853,200.28993102164497,21.976658057006702,0.0015768672253287216,0.0007439988880891031,31.316992652356987,109.32099975656998,759288.8305960186,423.44841193422815,324684.87416017015,8566322.068325859,5.922203456520947e-07,28
2023-02-12 16:00:00,4.283738994766016,2.3188192413094653,198.16429551376098,21.506694089218712,0.0015806922853100506,0.0007462316285399523,28.73521918040052,98.370692892351,744660.4796059505,422.35910974999877,320519.08394800284,9124985.507576289,5.939195908410966e-07,28
2023-02-12 17:00:00,4.237870009823118,2.0597464461437327,198.95150980393734,24.51145850271392,0.0015819147777931845,0.0007489511380516372,32.726414965939085,108.49793925452244,722755.7932455993,421.65219007174085,318513.72552824975,8515987.33140831,5.819838264642385e-07,28
2023-02-12 18:00:00,4.020445874805807,2.291303386782009,195.08603970377015,22.726172808197006,0.001586805983670922,0.0007512821535847609,28.256013099711424,94.6122470296794,688170.1006526358,420.3559961249582,308882.2505889589,9061701.194340779,5.842373766995479e-07,28
2023-02-12 19:00:00,4.3378741278966935,2.3736010403388,203.11610138466952,22.17399596485688,0.0015916448455888183,0.0007549700129817702,29.88596168477224,99.91884114128166,770988.2552466933,418.8797223627815,322874.34810996056,9250054.38667154,6.080796559615465e-07,28
2023-02-12 20:00:00,4.110971445040022,2.435728580233304,200.7044930369619,22.704200481090847,0.0015999622720921647,0.0007578746239222864,28.61043255861111,94.03225437109475,725868.0864681654,416.9030660841302,312918.11334986327,9390446.168573404,6.038474325009702e-07,28
2023-02-12 21:00:00,4.3152181884127065,2.132236207680905,200.58352208557378,23.66856511661197,0.001600773078924396,0.0007609593201630959,32.44305975229716,107.23244731399845,744427.4135816625,416.24103749367555,321890.1533069766,8689455.656973917,5.891191321438782e-07,28
2023-02-12 22:00:00,4.334556547777314,2.1898241984043034,196.21012641317654,22.337734287425185,0.0016062153110152021,0.0007642587321426945,30.850918697173825,102.71675864081197,735394.5662907261,414.7336771820981,322730.36357670475,8825517.41836361,5.78758147184999e-07,28
2023-02-12 23:00:00,4.071814373105465,2.3975913509323687,197.13123687051677,24.01015819390785,0.0016080748655092193,0.0007646576072566201,29.747766764873916,93.81801424524556,699274.8343007325,414.3268329536286,311176.98598818324,9304445.65283651,5.862991159233388e-07,28
2023-02-13 00:00:00,4.300578261821833,2.067507766248908,200.20793778597573,20.334676244204523,0.001614455875186927,0.0007667859337259345,29.743468907518093,107.40947924499247,752156.2797927636,412.8867250038017,321253.0351618452,8534680.574974658,5.977767294496061e-07,28
2023-02-13 01:00:00,4.051904022169857,2.389213257827091,196.66356494156258,21.144330625110815,0.0016153999076109616,0.0007694711915693736,26.95186187157472,91.8240717926241,705534.5761178232,412.25186210962863,310288.9909464887,9285476.588804552,5.949724588560912e-07,28
2023-02-13 02:00:00,4.145330502232147,2.4802659883352627,199.2563474496701,22.112167845684585,0.0016209571664632637,0.0007697280577519029,28.296758995975154,92.27922995046457,727109.7805794766,411.27369447383103,314440.20759248117,9490171.650711214,5.996211953629427e-07,28
2023-02-13 03:00:00,4.258334256783361,2.1387739528841085,197.43104727008603,20.775139431956283,0.0016273682279369615,0.0007726023273286505,29.37883844352595,102.9422494209125,734228.6621963824,409.71580237916464,319409.51996292,8704978.686198514,5.887903604673284e-07,28
2023-02-13 04:00:00,4.13338429219657,2.1210538260399137,204.60156250366688,20.30851711674145,0.0016355074760487733,0.0007775846904506028,28.473693298777334,104.59561507161467,746932.2763572707,407.5156958991563,313911.59337106673,8662858.45644331,6.188745373947313e-07,28
2023-02-13 05:00:00,4.175954690837775,2.0116862156595423,195.12499328075506,24.531006138060793,0.0016420179746908792,0.0007795546533617586,33.15260520714611,107.09970640424972,693975.4769600007,406.11473657019474,315792.419999069,8399572.89243746,5.661412671997823e-07,28
2023-02-13 06:00:00,4.36249010585131,2.263959045553746,197.0353832738984,24.139888178903107,0.001643518630192194,0.0007805594842670788,32.8860839034906,101.81535056514323,734718.2864398602,405.71634473595725,323941.2622533633,8998496.612304991,5.742508903949783e-07,28
2023-02-13 07:00:00,4.014334254958195,2.1109863467389234,203.6634662700553,21.022091979254988,0.0016465783051659215,0.0007843737413946158,28.375888806494743,102.87953434841927,721958.1627743051,404.562141301441,308608.42038716713,8638862.98015222,6.157442093979171e-07,28
2023-02-13 08:00:00,4.0766462103559284,2.1847986858691573,200.4252629032898,20.99738338366237,0.001647440844660031,0.000789298448201722,28.363770122751816,99.83876182191642,719671.1121367553,403.6222454162779,311392.2111020046,8813703.667046983,6.037261073288391e-07,28
2023-02-13 09:00:00,4.315835422744342,2.020422239029236,196.60688782203505,24.05155052737966,0.0016492909767824324,0.0007935965893590208,34.1053964191872,109.2946066030437,719564.264859171,402.6392665290673,321916.99504354474,8420819.35853532,5.681123269596355e-07,28
2023-02-13 10:00:00,4.419842357261226,2.4405627591776518,204.99398668018364,20.248719077902024,0.001651977402581972,0.000794180348728284,29.340882001216016,98.36679809079823,796544.3670828992,402.11873431479205,326417.35052830627,9401307.148942705,6.171059041548688e-07,28
2023-02-13 11:00:00,4.199863203971313,2.200457483261881,199.02229671161635,24.461167175821295,0.0016569865187302964,0.000797367674585562,32.62325070377784,102.45350177191247,717023.414497361,400.78179757497713,316845.2292905624,8850476.4666269,5.826318485446791e-07,28
2023-02-13 12:00:00,4.093400329716342,2.1258668599207238,197.17056252845515,20.192708936541692,0.0016622045373135403,0.0008021709715156177,28.117628517912436,100.130068006049,709993.3705495455,399.17060231623753,312137.66931105347,8674313.366919417,5.925183508281862e-07,28
2023-02-13 13:00:00,4.490431578034875,2.329616158336902,195.74457177450003,21.933425812817365,0.0016656290499659498,0.0008044028754281417,31.809023253111008,99.53236363547884,755281.0393028295,398.2990065039072,329446.6042322627,9149731.946142199,5.734546064672941e-07,28
2023-02-13 14:00:00,4.23822205324708,2.113158945711998,202.1464247979742,21.417969478927624,0.0016730320143067108,0.0008060290922719779,30.932436867455152,105.74556368478682,744509.6148577643,396.8543383350423,318529.1509763816,8644045.322843345,6.005689030530448e-07,28
2023-02-13 15:00:00,4.318449875792798,2.3650350346578,195.73631403897767,23.197848814599226,0.001682568835154792,0.000806053523588547,31.64404422031032,96.77743688308996,727048.4725146238,395.36068142468076,322030.6723017096,9230577.896568319,5.740384381169861e-07,28
2023-02-13 16:00:00,4.147158372879921,2.4493707674578777,199.5359181194225,22.504577045128322,0.0016885345293860326,0.0008103469789434421,29.632170799210826,93.14901479694228,722937.8097380401,393.7523951722308,314521.03394944064,9421073.120536195,5.956878794677323e-07,28
2023-02-13 17:00:00,4.081307020934796,2.182282139127492,197.76671829359495,20.538607813740303,0.001694335874236102,0.0008110539684623488,28.415131047644593,98.31657078408482,709146.3934062158,392.7401782977468,311599.71738339454,8807783.623260275,5.93630922196553e-07,28
2023-02-13 18:00:00,4.292124907897947,2.2007684135093193,202.98078398443624,23.90573865180559,0.0016957252041333072,0.0008118611983313115,33.51231820282493,105.07018505697583,746291.6984847022,392.4160473566813,320884.7399192592,8851205.541956535,5.940663285741721e-07,28
2023-02-13 19:00:00,4.360546034330709,2.3618122852555534,199.44177402872478,20.95847705823942,0.0016968199107162628,0.0008131319939621358,30.236785713870574,97.67476593102089,757009.6204457296,392.057217467531,323857.09309840493,9223242.732098198,5.930847990498478e-07,28
2023-02-13 20:00:00,4.085972244768929,2.2258532689181236,200.24675055718333,22.820833021290362,0.0017027671065309457,0.0008139728924629687,30.61626827219996,99.28918006948805,711126.1839877729,390.99777014359813,311807.32121621346,8909884.23445105,5.946698848902088e-07,28
2023-02-13 21:00:00,4.2569576575424,2.1543153845976395,198.64640471966763,22.213617806971058,0.00170641531741779,0.0008165639677638859,31.799649371417587,103.17664501391276,728726.3217090481,390.0574290564422,319349.317610158,8741800.58432866,5.842996984029014e-07,28
2023-02-13 22:00:00,4.493496518353267,2.394217207892967,204.92092589936678,21.36016146870154,0.001712381675097927,0.0008175793326200832,32.044813715184944,101.03749174931602,797015.4816194278,389.0138206165814,329577.6810048451,9296809.49524232,6.067607998261337e-07,28
2023-02-13 23:00:00,4.399441332910565,2.435022591333613,198.1768218341874,24.930952580607077,0.001716685850537715,0.0008195489434197334,34.12326587184367,97.71883912220198,740509.3387793954,388.06119788842494,325538.114132219,9388859.266924722,5.738942192579088e-07,28
2023-02-14 00:00:00,4.2049622338858414,2.326775812083974,202.8685891391163,20.37253804256416,0.0017194625859821336,0.0008201093550788123,29.036280270849517,97.51917219156272,749963.2094595669,387.5465489826077,317069.44098169095,9143226.541825589,6.103229104326147e-07,28
2023-02-14 01:00:00,4.495442168395417,2.472329287353983,203.67525458962552,20.23303985000444,0.0017266256570960866,0.0008218863306450015,30.697749134703628,97.47168663796839,797828.2418832578,386.22699438650744,329660.8703039487,9472455.291365301,6.071385207917501e-07,28
2023-02-14 02:00:00,4.031674815936364,2.2239804819939764,201.35352893677862,21.52290425956331,0.001732340720212537,0.0008251412507697437,29.33857572595568,98.10013397541695,711539.5720499849,384.8631060939913,309384.9095728216,8905512.95407082,6.035527349013137e-07,28
2023-02-14 03:00:00,4.211887941777167,2.0804443217848627,201.30403906752844,24.36094182716997,0.0017410983697004473,0.0008270737967125825,34.46826607642305,107.30567488004526,720963.6136117856,383.29746509658344,317373.7928437472,8565773.533932721,5.842587853521763e-07,28
2023-02-14 04:00:00,4.3648253905368355,2.4607410401165666,195.30966142151618,22.200852979747328,0.0017449188313799669,0.0008292808159470544,31.334608677802493,93.6270729474534,734331.2579447681,382.42504187449043,324042.3484224506,9446545.27318687,5.73601770526011e-07,28
2023-02-14 05:00:00,4.231002257448162,2.196896120348695,199.68440784657372,24.260978842109775,0.0017465792092790054,0.0008330395762858286,33.823010644345175,102.70466253071774,720005.7045817748,381.62485005799874,318212.6950048274,8842122.64694846,5.806289493648364e-07,28
2023-02-14 06:00:00,4.020359242800275,2.131416590075392,197.16788112009996,22.64840549085195,0.0017468774147504117,0.000837972353457444,30.826281842766832,99.69905740160283,686140.5637558427,380.8504731521449,308878.370268375,8687508.181922913,5.824178437308092e-07,28
2023-02-14 07:00:00,4.015360002695172,2.342801475877784,199.7341850945596,23.04992057855652,0.001747135880629209,0.0008401356689232073,30.316073906478152,94.35619732643733,697961.8497891021,380.5000782602726,308654.39099299273,9179887.805582635,5.938787452919314e-07,28
2023-02-14 08:00:00,4.171813127494021,2.3318225590771045,196.89253248463316,23.34501547029577,0.0017566542831260544,0.0008406064705481646,31.781477249269074,95.88616359548891,706721.5918861396,379.0695309389796,315609.7914689114,9154783.107232422,5.77833709769493e-07,28
2023-02-14 09:00:00,4.305199914717994,2.277043970364328,198.38190575703302,24.480036661485084,0.001766306434419128,0.0008422538470565532,34.39110642645417,100.62134127940561,724369.5178501498,377.4607751922697,321454.26343107474,9028781.009689044,5.736604293815617e-07,28
2023-02-14 10:00:00,4.44854767440682,2.054119254646904,203.0016322208269,22.1961297985455,0.0017691695347279658,0.0008465350793126871,35.499975053575156,111.2782672143757,764512.7242443834,376.4529791220554,327651.6219343727,8502415.79159014,5.867393966241252e-07,28
2023-02-14 11:00:00,4.01125215066743,2.3950032066949323,201.1531804737281,23.24757767606695,0.001775759305396905,0.0008470650932837275,30.598203208170446,93.3958835000936,701926.6338669539,375.4213524461131,308470.2612325748,9298588.721173204,5.981138997412927e-07,28
2023-02-14 12:00:00,4.132870012665348,2.18574814011326,196.19278447898472,22.338170223523413,0.0017807821423658887,0.0008485037668070749,31.480909475305822,98.8195060389416,698431.820924835,374.5198868293486,313888.8224482294,8815936.469338443,5.763466468522438e-07,28
2023-02-14 13:00:00,4.176521478511412,2.2730641902000652,201.95118808813848,24.43806810281077,0.0017872682048213904,0.0008492832584472274,33.732650542079654,100.34051858498289,720835.1118586602,373.50661971814816,315817.40748631686,9019577.707024127,5.894099786019069e-07,28
2023-02-14 14:00:00,4.44769119636807,2.1304336107899404,195.9992472504092,23.27759044822424,0.0017928185215766665,0.0008537891260766455,35.69087287597205,105.46433091571295,731540.2011899017,372.12415690441054,327614.8432411673,8685172.134939834,5.59942328948182e-07,28
2023-02-14 15:00:00,4.000183691920581,2.3141838922384066,195.60735654841412,21.033950385306404,0.001795893788849967,0.0008552364988399466,28.703273405565483,91.8820091547835,685005.8132820573,371.4728143281343,307973.73847529414,9114346.590294098,5.845132591275615e-07,28
2023-02-14 16:00:00,4.313864537679488,2.387024539972003,195.73992606859372,21.530081452834963,0.0018008698011232392,0.0008555993434196712,31.387473216617224,94.46990943571629,727428.0677077897,370.7570403962081,321831.28134384745,9280516.486905584,5.750076965682638e-07,28
2023-02-14 17:00:00,4.482795169919781,2.259278023829493,201.13608195259363,22.75691687936027,0.0018055139825232604,0.000857908613003086,35.16799164083341,103.62604100613615,763344.9784042384,369.8126017298174,329119.8594031119,8987644.907540923,5.810264127603659e-07,28
2023-02-14 18:00:00,4.319214660627722,2.4339890240105415,197.84089223011202,22.765004800241606,0.0018120350908940061,0.0008602269632373025,32.630089782269096,94.76020419942952,732134.0239474901,368.59924235492934,322063.9199661609,9386535.697780965,5.782052951985861e-07,28
2023-02-14 19:00:00,4.029113734977583,2.1020565094406343,202.92784729328895,24.04298101455557,0.0018188993973905217,0.0008645657369097382,33.49783622454069,103.7936627679642,700401.7571170746,367.06480308264526,309270.31526972813,8617539.067058586,5.939230760532155e-07,28
2023-02-14 20:00:00,4.265565031921371,2.3226667432041497,203.1413887484841,22.01979898820674,0.0018249523812961244,0.0008688945654091099,32.53069543775749,98.96381300860266,746672.5336520073,365.6863197685399,319725.60785297095,9133809.447262844,5.983214563798356e-07,28
2023-02-14 21:00:00,4.047376856357135,2.0182547311757206,202.69209254880053,22.347088504626893,0.001830911743699775,0.0008716051097610545,32.76634390031927,106.02980733542816,705635.1344808773,364.5164276723408,310086.8271491534,8415551.445144538,5.957698405723022e-07,28
2023-02-14 22:00:00,4.398686684729217,2.1738544551895393,198.4428061865452,24.253283326352886,0.0018407381719161002,0.0008735790671434353,36.65684254325262,104.64519019668684,730148.553919236,362.97598814678145,325505.55799049395,8787937.178245306,5.65446775624423e-07,28
2023-02-14 23:00:00,4.147976218870336,2.0772872954534654,202.01110204286422,24.91871538483263,0.0018426479726664881,0.0008737469033998793,35.816246362341275,106.41469690431302,707295.9890969931,362.6879945035049,314557.1933566256,8558193.08834731,5.818711770189111e-07,28
2023-02-15 00:00:00,4.292190857091478,2.2272408805320323,200.39377829690594,22.361814703431126,0.0018495945014505716,0.0008761028670261079,33.778573059732594,101.21248567809303,733738.0113462724,361.4772379483807,320887.61436003196,8913122.075865442,5.83437106627116e-07,28
2023-02-15 01:00:00,4.375907629652266,2.287746309859661,198.48258623016957,20.155251211839424,0.0018497546188352496,0.0008779762151558106,32.017287058959226,98.34735951462105,747376.1288062532,361.21650908018603,324521.75200525805,9053497.119656933,5.828786626693727e-07,28
2023-02-15 02:00:00,4.212002728078778,2.2624403853884254,203.41911537590943,24.417652371964305,0.0018504071440207338,0.0008808503437817418,35.00195041175894,101.41517938792771,727817.2707996871,360.74782696882045,317378.83539596363,8994977.02855813,5.901499235960728e-07,28
2023-02-15 03:00:00,4.469620501981271,2.0312885705403096,197.9343286641408,20.95398536498616,0.0018599519915199645,0.0008820948432068544,35.70381794499724,108.61580597734445,743961.645992863,359.36206650775864,328555.5986597542,8447193.460131085,5.671028446840864e-07,28
2023-02-15 04:00:00,4.174982317924704,2.44614691796147,203.4179845496722,22.504890817593093,0.0018610576316130814,0.0008825717253672309,32.060300406636344,94.32641412722032,734016.0991724815,359.14345929090547,315749.5485249187,9413841.953435326,6.011042188447391e-07,28
2023-02-15 05:00:00,4.22386594483322,2.3628183053020066,197.68764245641643,20.775344666139226,0.0018658336922667837,0.0008855614366711911,30.98837907058126,93.95534471084838,722422.3405269618,358.1470541251895,317899.6768768937,9225532.939882059,5.837502463634792e-07,28
2023-02-15 06:00:00,4.380281539965325,2.4878364541237477,203.65855303882438,23.445062234999344,0.0018726482375192735,0.0008862164621095068,34.67347315095705,96.5097419213983,759447.4838374131,357.2003219952216,324710.8224381467,9507048.481286917,5.922655788026532e-07,28
2023-02-15 07:00:00,4.203901476163365,2.2476456217533696,197.29940997064602,22.922798841852035,0.001873630520607287,0.0008872003916061432,33.50672154150419,98.1540227120754,706471.1011135085,356.9392922932791,317022.8072801442,8960637.599817999,5.729224099582098e-07,28
2023-02-15 08:00:00,4.030457299996447,2.4659406177570693,201.14772929422506,24.82764005383642,0.0018749243645695204,0.0008892917044458911,33.07330036497933,92.28856318413426,695029.6460551486,356.4993012263586,309330.43620959495,9458177.223397996,5.888731351433307e-07,28
2023-02-15 09:00:00,4.148916900068033,2.034892955573493,204.79546204684019,21.031470017078988,0.0018841916186702534,0.0008899746106791653,33.214389274477526,106.94102550460356,730384.378483542,355.244438294515,314598.77999808954,8455928.803430013,6.019364064968613e-07,28
2023-02-15 10:00:00,4.140210854306676,2.348056636708837,204.55011196391555,22.246269481282596,0.0018871696266866622,0.0008942089058041439,32.37118063557071,96.80059138214133,731391.364458119,354.3372814850014,314213.74345001514,9191887.039068934,6.041636027021013e-07,28
2023-02-15 11:00:00,4.142162786802897,2.474138212008248,196.18921356235728,23.120432920946673,0.0018896143680886938,0.0008983350927481552,32.24627029821525,90.52275499485202,696734.3960751073,353.51470321626033,314300.0996220976,9476495.26981272,5.734821542091595e-07,28
2023-02-15 12:00:00,4.2736597782884855,2.0402003537266156,195.27490440629816,22.721659198193972,0.001894784634948424,0.000898800211434637,35.533790556030596,104.89345163044257,700428.8317041134,352.8174221589492,320079.1986371651,8468779.717699874,5.578291180086126e-07,28
2023-02-15 13:00:00,4.391775867548192,2.1202964483824513,195.24629744743322,22.141589429275864,0.001898255020553428,0.0009000895759071599,35.60965545560265,103.34141398888109,719316.649024932,352.2323584780957,325207.3112638279,8661054.928355016,5.574399324359547e-07,28
2023-02-15 14:00:00,4.352823238820344,2.1818215912297987,200.38157269583925,23.132963769803176,0.001898966144617634,0.000900094339620367,36.08470893742475,103.62631235741907,733749.2420053827,352.1418134934204,323522.57770858123,8806699.900463972,5.748006088879265e-07,28
2023-02-15 15:00:00,4.351062654284129,2.2151574660723248,201.41006416331527,21.897322772809712,0.0019001012217700704,0.0009012535831210614,34.78899094498189,102.2683623566022,743828.1760535548,351.8575720188013,323446.28278703184,8884898.428472899,5.83458962921668e-07,28
2023-02-15 16:00:00,4.398793592519763,2.475100446642883,197.80848073244485,24.98735532857807,0.0019044521189691102,0.0009035667110841702,36.42653644347601,95.42010181470843,728342.8949113517,351.0377550636301,325510.170221893,9478643.783483317,5.639416897906813e-07,28
2023-02-15 17:00:00,4.042848294846236,2.1862506969544695,202.36945232135258,20.34729713271257,0.0019097227573624332,0.0009040440039823757,30.728919745977606,98.2919384094388,711958.4669445248,350.3108956559113,309884.5066645049,8817118.15308054,6.021579075365935e-07,28
2023-02-15 18:00:00,4.010935435174254,2.019407300155283,198.35834196642446,20.32709531813124,0.0019133830517890265,0.0009087232639599814,31.308266449417033,101.806406835043,687447.7710905324,349.28798697676535,308456.0615593002,8418352.943562431,5.85057122748367e-07,28
2023-02-15 19:00:00,4.448568272745112,2.3432910981653734,199.58605212505128,24.75624404180966,0.0019152961365732433,0.0009136371508827701,37.70452144334237,100.22553066015169,738864.7084087502,348.4813261679597,327652.5064273618,9181006.245593835,5.658027930621756e-07,28
