timestamp,m_dot_hot,m_dot_cold,T_hot_in,T_cold_in,R_f_hot,R_f_cold,T_hot_out,T_cold_out,Q_actual,U_overall,h_hot,h_cold,error,iteration
2023-02-15 20:00:00,4.374644703623506,2.225191769207525,195.90460419146316,24.65035346456358,0.0019161821051763561,0.0009167762402119121,37.40714780644555,101.17063580751433,711397.6796234403,347.9891787864901,324467.1450111227,8908340.400254674,5.531961306814992e-07,28
2023-02-15 21:00:00,4.242027359447227,2.2934379590133487,203.41537732442737,24.956825538766182,0.0019221431160384482,0.0009203370902328135,36.628612129338705,100.71456020012664,725909.3857011995,346.8334449496036,318695.85357365524,9066621.841481391,5.840762185016501e-07,28
2023-02-15 22:00:00,4.245105167033326,2.047307091629488,198.7397166238511,24.26298869740978,0.0019226463409513755,0.0009211595432407338,37.35177687039828,106.44096943706478,702921.6051447961,346.67330029264394,318830.64035012975,8485965.600917846,5.639640221488662e-07,28
2023-02-15 23:00:00,4.232604803813364,2.2055357801430224,204.848584895998,23.205698547616066,0.0019321076826111182,0.0009245443735971064,35.67269656490171,102.93372310095414,734672.0992582206,345.1362151998924,318282.9567787781,8862378.783629999,5.929763915446529e-07,28
2023-02-16 00:00:00,4.075331994906268,2.3317733361499076,198.80497894144895,20.293774468769442,0.0019351300833195027,0.000928865701960376,30.428429305578362,92.56030302156935,704031.2887609843,344.2557646829164,311333.68238014675,9154670.441858325,5.899986241786337e-07,28
2023-02-16 01:00:00,4.49738746268682,2.0032322162658254,198.09490452409818,20.032591428519943,0.001939060058761439,0.0009302994886369693,36.80051264028208,108.9582727934422,744263.8636323285,343.6412478538397,329744.0293838656,8378975.660790159,5.636155293586853e-07,28
2023-02-16 02:00:00,4.323457441576981,2.30126781133297,200.0286908940891,24.456911820535545,0.0019475300160626755,0.0009334215374873209,37.02001293504472,99.66311709415965,723084.869889511,342.27060922134973,322248.32277630374,9084655.003224188,5.700017453591499e-07,28
2023-02-16 03:00:00,4.322363193394858,2.248453017211606,202.91020512601645,20.048936692749194,0.0019533997221640276,0.0009350327147511185,33.536537324540575,100.00699821079156,751128.9648339071,341.39623995246484,322200.7709954877,8962514.034314316,5.93713181729072e-07,28
2023-02-16 04:00:00,4.2742314113988655,2.2959992594977057,197.75617297892862,24.202461942921023,0.001962790118101448,0.000939350847257191,36.38302558919801,97.97529853815116,707679.576093252,339.8037435313996,320104.1578753441,9072523.66892527,5.63908919559708e-07,28
2023-02-16 05:00:00,4.130445766476494,2.400712601204883,195.03924614798265,22.84873837262969,0.001968427166831348,0.000941449335982304,33.16044768382906,91.24394240448976,686016.0193413274,338.9059838338301,313781.4673911223,9311505.489669295,5.657926180901995e-07,28
2023-02-16 06:00:00,4.280881343914108,2.15463855724649,195.75394895509913,20.21002225631754,0.001975128691362349,0.0009423972266921916,33.65290485059137,99.30037279616742,711977.6542599209,338.0363823623727,320394.4119177842,8742565.090828544,5.666205424859072e-07,28
2023-02-16 07:00:00,4.238889212321035,2.131018257137365,197.36228832264615,24.402200076263405,0.001978199709058944,0.0009459876543288789,37.452774183265745,102.51426602190506,695462.5210081734,337.2747683519501,318558.38234676735,8686561.599179298,5.584564632954425e-07,28
2023-02-16 08:00:00,4.19037371884337,2.2071695551055335,198.21753257432053,24.609805800311985,0.001988026006469025,0.0009476885202205209,36.83036290899872,99.8526130914438,693855.6407365064,335.96645988104507,316427.6605320262,8866205.532243388,5.639611515562137e-07,28
2023-02-16 09:00:00,4.278779325207415,2.1631795221245937,201.37225947240123,22.767794716710434,0.0019945888894889055,0.0009501115759521085,36.62747806808835,102.79136379999963,723234.1352884122,334.95937893046977,320302.6840402889,8762752.54341397,5.764692332377308e-07,28
2023-02-16 10:00:00,4.45084932490705,2.420773791417512,200.8034372043987,20.86127281302825,0.001996219800869206,0.0009528188494589951,34.95609115419765,95.7430485771663,757353.7484584977,334.48209799755216,327750.44428141,9356790.099292032,5.805766107869204e-07,28
2023-02-16 11:00:00,4.073601186187155,2.0277663414117715,199.7361538139088,24.66541422260878,0.002002700402998985,0.0009547293516137647,37.23459336377556,104.83267773035897,679177.6796915065,333.5266631350561,311256.5886238738,8438650.977815036,5.681125827550204e-07,28
2023-02-16 12:00:00,4.020337095379165,2.0380606260551386,200.55194426333216,20.632660131158932,0.002005687306695589,0.0009582890439308498,32.96984965013877,101.81319527183118,691253.6607936261,332.79730399633183,308877.37826111045,8463600.429471098,5.8703904670665e-07,28
2023-02-16 13:00:00,4.383317798611796,2.4433275431168475,203.13345988975658,22.2960891546559,0.0020128988271351594,0.0009620699816184838,35.92127184042954,95.96226463360682,752000.7081819952,331.6030808301518,324842.0240912944,9407514.77399833,5.856610414411989e-07,28
2023-02-16 14:00:00,4.309907731228874,2.4983515276671664,200.48765642642786,22.481986066659914,0.0020216141780557595,0.0009632904436151501,35.00092963408514,92.58820076982725,731776.5688217484,330.5109429148437,321659.15069877094,9530454.23468289,5.792331947418461e-07,28
2023-02-16 15:00:00,4.181913730212759,2.1847001234203187,199.48032669155504,23.845323365483093,0.002023482549528934,0.0009682852795583286,36.78532453602807,100.3232971756474,698066.2513983237,329.7559976609708,316055.0604326848,8813471.85759312,5.68833208092201e-07,28
2023-02-16 16:00:00,4.235047090940635,2.230954765808858,204.8634956974369,21.885553570792478,0.0020238133224255374,0.0009688803805176528,35.62360146910322,100.78049341814119,735374.1336875982,329.65802109110257,318390.01467391785,8921783.888907338,5.932148354759192e-07,28
2023-02-16 17:00:00,4.464318033821164,2.3007407289446604,201.69156434713486,23.512934856685646,0.0020248523571089086,0.0009712962751443501,38.83282391128239,101.11574386702772,745956.5954023988,329.293510642654,328328.3023861255,9083441.868377699,5.694431806091416e-07,28
2023-02-16 18:00:00,4.459316495085962,2.2897963881587287,200.97170430995797,22.86585611548546,0.002025963301385512,0.0009714790698604441,38.21476454103998,100.7035340665301,744655.1085624809,329.1530358854016,328113.8025940362,9058226.087827248,5.690639426347843e-07,28
2023-02-16 19:00:00,4.084812528716702,2.07075699635991,201.8549946379388,20.624820825164093,0.0020291599975543,0.0009730769537911382,33.85246676807978,102.00857763082129,704101.5602970478,328.61641140453,311755.7227463806,8542497.697552554,5.886052818482312e-07,28
2023-02-16 20:00:00,4.08043046033344,2.195354594114563,203.57518864109892,21.247158714411665,0.0020374825404618356,0.0009767413813122105,33.766878626522555,98.75384477363392,710906.166616853,327.32723743854206,311560.69913765625,8838504.967841791,5.9533234519904e-07,28
2023-02-16 21:00:00,4.475440295313979,2.3003338870579704,196.04951107091347,24.92396738684439,0.0020418780579494265,0.0009795665788432943,40.001517883203405,99.47986506141899,716541.4471097531,326.57368740528824,328804.94126440055,9082505.400277793,5.440711703386114e-07,28
2023-02-16 22:00:00,4.2810179642856445,2.1230989709632344,204.59334239935433,23.932646097405236,0.0020517792930742,0.0009797225790870168,39.141811462057035,105.85954676970448,726716.8015413212,325.49558012627773,320400.3731064835,8667727.177498769,5.791020782908163e-07,28
2023-02-16 23:00:00,4.32154565367996,2.4828995842918844,204.88282355132742,21.14331032245621,0.0020556442172128403,0.0009827840672492437,34.781730011516174,93.84859517241864,754212.2321514824,324.7662604256304,322165.24061477697,9496045.156493686,5.964230496147138e-07,28
2023-02-17 00:00:00,4.389909095774824,2.007742252842439,196.46003503585618,20.049280045435694,0.0020601969237699492,0.0009871075504923237,37.257925723573464,105.53140529632486,717053.7402176774,323.83426105976963,325126.71435071586,8389968.365377503,5.55821173975346e-07,28
2023-02-17 01:00:00,4.3089743582374345,2.456362989083272,199.7109511413853,20.844374991875057,0.0020665808985462337,0.0009909385847369605,34.31825080803122,92.09302298719828,731202.4003002484,322.76444123141414,321618.5371130632,9436743.20585353,5.788829184893984e-07,28
2023-02-17 02:00:00,4.036747413419044,2.4710223124000072,202.1589399679454,24.70097236136224,0.002073771039279158,0.0009958575847568588,35.52579424810463,91.55002037478741,690144.9738937814,321.49543452301737,309611.79087762826,9469535.579811513,5.835039402768416e-07,28
2023-02-17 03:00:00,4.25291934100347,2.206222770760975,199.5320221169586,23.5521198658641,0.002077588370856078,0.000997674895300444,37.894768053289425,100.06916183320729,705303.3893389562,320.92331614066694,319172.6644121081,8863988.047864921,5.64892786769633e-07,28
2023-02-17 04:00:00,4.028507970548235,2.4971583885560618,203.08424032649413,24.492132136046926,0.0020818519258723133,0.00099843848346055,35.288114105725896,90.96723121750514,693543.200737077,320.39687523610013,309243.2061979519,9527800.46673954,5.878363822375832e-07,28
2023-02-17 05:00:00,4.171069120014661,2.4447419835599797,203.20157414567228,22.807993554420744,0.002088883239928638,0.0010001736213701765,35.39060778608183,93.11743041135895,718149.8694166468,319.5059750123891,315576.97531891754,9410689.41068192,5.878916624624253e-07,28
2023-02-17 06:00:00,4.169348163090562,2.0065958572060794,202.47715601240705,21.261857610978783,0.0020932755831285354,0.0010039272689071203,36.8658867531704,105.76581778210394,708443.8083461951,318.6751635175681,315501.0592269003,8387175.132420524,5.79697150726588e-07,28
2023-02-17 07:00:00,4.2216992151027055,2.493571564546764,195.35635144644158,20.712119828606816,0.00209753094898165,0.0010077121483604702,33.2851015139,88.09512215659242,702005.6864153292,317.8644868009936,317804.5945686744,9519819.50334385,5.665095557105815e-07,28
2023-02-17 08:00:00,4.025032424161348,2.2636463963742677,199.54490548379295,24.971167528274762,0.002107177631572722,0.0010118153661004899,36.93251799193362,95.97688953212464,671537.6556628736,316.47177370260073,309087.63624148414,8997772.110044735,5.685254507170612e-07,28
2023-02-17 09:00:00,4.245724057358154,2.39195076257051,197.87808232333526,23.324354394103196,0.0021087876158955143,0.0010167805376398984,36.82638070283261,93.52543090179931,701559.3922338998,315.8248489013605,318857.7385626966,9291677.692756595,5.627114347817042e-07,28
2023-02-17 10:00:00,4.359664174318559,2.1818919922921416,201.27890921566535,24.614579264242714,0.002115057003297711,0.0010185793679634682,40.915326488156865,103.30184670288804,717308.7820110339,315.0263077132507,323818.9075478686,8806865.568532087,5.601479955430477e-07,28
2023-02-17 11:00:00,4.085563286428891,2.0334121659931603,202.00370722834182,20.453731507584898,0.0021183620676472614,0.0010231183723866904,35.324562286058665,102.69441548511662,698683.6282644803,314.2375326006819,311789.1264037575,8452340.843658926,5.836753018684249e-07,28
2023-02-17 12:00:00,4.0365030090559255,2.0256854547563012,199.3517372807864,22.755972338640518,0.0021222867333640536,0.0010251009139080128,36.78968952196507,102.30435557605767,673242.9320051316,313.65304881459303,309600.8621674803,8433601.283923041,5.68337917172812e-07,28
2023-02-17 13:00:00,4.331704749603705,2.3540049572671875,204.1214760712119,20.658449254400335,0.002124910241665497,0.0010280696746840959,36.26523173580142,96.51060030324165,746008.3868001343,313.1175952400327,322606.5574647814,9205455.4770133,5.8806033109704e-07,28
2023-02-17 14:00:00,4.23795126537473,2.127403974322019,204.40821322652738,24.93949772882414,0.0021254275151122264,0.0010288294036221574,40.752131182632496,104.99977078214152,711599.228983784,312.9878992208752,318517.28594128264,8677969.385014143,5.72413512145431e-07,28
2023-02-17 15:00:00,4.411131442795109,2.4381008992225093,204.97207181122224,20.4804799549043,0.0021349279882706624,0.0010318551582158564,36.66096217438795,95.26126718871221,761745.9310159348,311.77350289951625,326042.1379817533,9395777.19473487,5.897548405187081e-07,28
2023-02-17 16:00:00,4.134859882233945,2.378353385273487,198.6464128055272,24.238448557597124,0.0021354319084576035,0.0010366755777326444,37.12325612468538,93.19858809518992,685240.386747297,311.245252199631,313976.92199616076,9260847.131491663,5.644677472105286e-07,28
2023-02-17 17:00:00,4.2622751554408715,2.228388768782947,199.97411797372612,24.59925463845819,0.002136084097785019,0.0010399173279992387,39.80593185042028,99.83179106875335,700430.5832959361,310.8734831870891,319581.8211055936,8915799.91307108,5.594200871428257e-07,28
2023-02-17 18:00:00,4.108091410136876,2.259899543677404,196.18486976731543,21.205343569231495,0.0021375900273300228,0.0010401053984341203,34.57109828085282,93.35067860240642,681186.1742098484,310.7033866028927,312790.2882907494,8989086.275544146,5.648053118534335e-07,28
2023-02-17 19:00:00,4.476832798997249,2.4767893510517562,201.18007260469832,22.35153548406936,0.0021419182506584263,0.0010403623570499753,38.65833268309319,94.4908798836186,746499.8048827521,310.2769787600676,328864.58149364154,9482413.990746493,5.681877581764638e-07,28
2023-02-17 20:00:00,4.100955748770731,2.0697608772211997,200.1932605230973,21.03592390657539,0.002148628554083013,0.001043214662043598,36.07721553747811,100.88959322416062,690531.4867411725,309.3427145695557,312473.4239751585,8540101.739896938,5.741270072689986e-07,28
2023-02-17 21:00:00,4.49286773555538,2.313970089127003,196.2072447037317,23.85041131604551,0.002153543345489313,0.0010473089919509455,40.92308162568679,97.8913615270618,715810.6574956058,308.4994852915441,329550.7932052683,9113855.661375968,5.41225681160995e-07,28
2023-02-17 22:00:00,4.336724916453066,2.2634787604267075,197.37387842750692,24.66014454819112,0.002155035658105739,0.0010480107362266515,40.45383413090795,98.49183272912234,698212.561707771,308.28466992230045,322824.47699422546,8997383.629908826,5.473198143590707e-07,28
2023-02-17 23:00:00,4.393845551294783,2.0053969060126553,195.44133444395717,24.105627218279952,0.002155953433229099,0.0010503244606906545,42.48244904875267,106.40529492941005,689551.7387959708,307.97931767189164,325296.6520996144,8384253.13400811,5.325633480879333e-07,28
2023-02-18 00:00:00,4.267345760905608,2.214278895373651,196.40855326099904,20.26836728110953,0.0021606284954559917,0.0010543796844930573,36.070624417655495,96.15070584367393,702007.0328670398,307.1491095354565,319803.41678253113,8882843.820105689,5.60052427545088e-07,28
2023-02-18 01:00:00,4.250553590433866,2.3540487204942178,197.49466159556152,22.742431337779394,0.0021616816915289486,0.001055163480782606,37.37277122685637,93.74264945604428,698302.4495901152,306.9755981353685,319069.14389533194,9205555.250263227,5.59247624210002e-07,28
2023-02-18 02:00:00,4.031793441385631,2.418348404383445,196.9687880479048,23.695502129266316,0.0021704026206521565,0.0010582207844543202,35.7815676307618,89.68714446486544,666770.2911439557,305.86067224652425,309390.21667429816,9351323.552863719,5.632162896063164e-07,28
2023-02-18 03:00:00,4.080477733799651,2.0221289494418473,200.18315873063355,21.922467357412486,0.0021745534361279884,0.0010629544184058335,37.46228584759942,102.5576095324888,681242.3499878796,305.0327808305167,311562.803505426,8424965.691141356,5.689295861088794e-07,28
2023-02-18 04:00:00,4.2491841912730175,2.4010731499710882,198.55925831014216,23.399895579648913,0.0021759152700582818,0.0010659164206956381,38.0172698614972,93.16973584642616,699908.963814657,304.6390017973483,319009.21074602124,9312320.754488166,5.608126087963683e-07,28
2023-02-18 05:00:00,4.183761908590344,2.2018356782822686,202.67428120523562,21.714653386849463,0.0021830787984469012,0.0010673647791134037,37.44058781320686,98.8155791134627,709272.1916724269,303.8387243933969,316136.48587132955,8853707.758590689,5.782905674323047e-07,28
2023-02-18 06:00:00,4.2203454444803405,2.3853537657464674,199.62080401851642,23.497992786126492,0.0021891013721288873,0.0010691212732881696,38.13620540578623,93.66052208734551,699240.3306518055,303.1242147652728,317745.1769059512,9276728.879293805,5.643241038910674e-07,28
2023-02-18 07:00:00,4.442731136561172,2.2757319537318748,202.13894668695767,21.52059917311198,0.0021902599507714225,0.0010703531396540106,39.743480666643904,99.37474586254204,740237.8575512549,302.9129714711106,327401.79132986395,9025747.692798708,5.677173504636812e-07,28
2023-02-18 08:00:00,4.371421236190806,2.3401511918477973,198.01850315574217,20.959883585306542,0.00219999449564403,0.0010724566103284768,37.711739728947606,94.49749368418118,718988.3680875769,301.8281660278157,324327.73738794366,9173832.091858989,5.599363248620648e-07,28
2023-02-18 09:00:00,4.347457617477752,2.056135226773282,196.82933529864135,23.60054027188472,0.0022011272794231684,0.0010753117109510621,41.87490979310547,104.05805112426327,691172.900261605,301.46362992176125,323290.0183567831,8507279.650034813,5.39997316195695e-07,28
2023-02-18 10:00:00,4.356895684056998,2.245807028595302,203.15008749793682,21.01546348927393,0.0022066264049083015,0.0010766632445856816,38.85065246206159,99.28985863815423,734447.222385229,300.84321012267344,323699.00780919165,8956363.552141711,5.748101870040045e-07,28
2023-02-18 11:00:00,4.373271258768718,2.2139271327204137,198.45499616497995,22.360930557070812,0.0022164275402812047,0.0010809387383453304,40.16304839612522,99.14671782986304,710252.2199395249,299.57507618028495,324407.7518891408,8882021.099500386,5.524305564108545e-07,28
2023-02-18 12:00:00,4.1415162814699515,2.03555108808256,196.6948033712501,22.24612443105168,0.00221845025637421,0.001084811133080382,38.66411647831782,101.20441170118842,671503.315970172,299.0375545549319,314271.49921885954,8457523.111943303,5.514572833931197e-07,28
2023-02-18 13:00:00,4.242325307407074,2.096232034220796,199.59909768006878,24.96768208678939,0.002222017776888869,0.0010865884930349717,42.13570616535321,103.22467226866911,685379.2150141649,298.56448764430576,318708.90342482785,8603610.212996298,5.493439374504305e-07,28
2023-02-18 14:00:00,4.265336674681764,2.2664364040688865,199.10983412774362,21.973330736348824,0.002229983161848972,0.0010877130980694396,38.48464934120787,96.20724227303057,702933.6243277825,297.7577266592966,319715.6288065874,9004235.923334032,5.611225404322795e-07,28
2023-02-18 15:00:00,4.144467822490461,2.4317262607725785,203.88713005228746,23.903647145665246,0.0022314034552057414,0.0010925836781246181,38.41737303161554,93.15872815071477,703614.4697402446,297.19674806941066,314402.05571520433,9381447.328770394,5.791699777546455e-07,28
2023-02-18 16:00:00,4.0472229095076315,2.296756090376231,204.99354617504235,23.45735407063344,0.002237068036466421,0.0010974125722150087,37.8938937576396,95.76708071029394,693873.069511771,296.2685756412497,310079.9508861714,9074267.056391284,5.852418070162457e-07,28
2023-02-18 17:00:00,4.184955471874608,2.2509809353328656,203.20341851465705,20.808259487162857,0.002246745719093764,0.0010992123170531101,37.267297398828276,96.56807069054258,712490.595274514,295.2698766442832,316189.06287538883,8968387.24832948,5.809073186924252e-07,28
2023-02-18 18:00:00,4.322909696584652,2.390388064646196,197.4747000550992,23.965825934519085,0.002248903801761929,0.001101266417506556,40.30360156626216,93.76645962252755,697101.8137879416,294.9085823692065,322224.5205313461,9288138.170371272,5.48255066235015e-07,28
2023-02-18 19:00:00,4.166168060986342,2.084340948525767,197.62827263682607,20.159416757999757,0.002257423362856244,0.0011027785430562992,37.30368528397432,98.85440601558156,685305.5937759927,294.032075591301,315360.7418804131,8575123.248870734,5.600027250807216e-07,28
2023-02-18 20:00:00,4.259300046817319,2.216412841498066,197.00836621851855,23.923231576416743,0.0022672860612980945,0.0011065068977918415,40.86201864359384,97.61149682182052,682366.0733201723,292.86557474876344,319451.75169045205,8887833.635477938,5.444375688057335e-07,28
2023-02-18 21:00:00,4.169065894707313,2.1780068713828444,204.6402683831643,24.33676617133674,0.002270855455939139,0.0011103474706357372,41.27317566730488,101.1300111310828,698796.4670977157,292.2279397046933,315488.6063532963,8797719.750543047,5.713369404247715e-07,28
2023-02-18 22:00:00,4.302337608907157,2.237844841762692,196.518806614282,23.983716900152107,0.002272853748639597,0.001113257570607243,41.322103924866866,97.25535991459574,685069.0346387887,291.8144353671998,321329.64833082503,8937837.552586311,5.408998688949396e-07,28
2023-02-18 23:00:00,4.33397781678842,2.1703131120858035,195.39139455907926,23.959609019448774,0.0022749738912879003,0.0011133223085854483,42.0560027943188,99.15403045382544,681830.5432843964,291.6294556635372,322705.24167353776,8779588.059439916,5.33965945237469e-07,28
2023-02-19 00:00:00,4.131974542523352,2.0227303446966793,201.13871239517107,24.874278300560192,0.002283335208491943,0.0011179404964390101,42.393793936156584,104.50825516531822,672984.1408351107,290.5219573573167,313849.17060410616,8426426.39076953,5.541180030377291e-07,28
2023-02-19 01:00:00,4.339857583590086,2.4736339120442206,199.7382225367299,23.11647002161981,0.0022911202316833533,0.0011186006700226307,40.029983838607535,91.9256365109735,711131.8971586343,289.8195554341153,322960.4090842404,9475369.110731153,5.57706648862677e-07,28
2023-02-19 02:00:00,4.499816233250647,2.34285147686908,203.81916268115663,21.816431755959826,0.0022961964858538467,0.0011202543489059781,42.00919393762848,98.13570383779884,747046.1172793094,289.2604980835,329847.8354635805,9180002.02688854,5.655362045331458e-07,28
2023-02-19 03:00:00,4.228501363835392,2.1541411466786657,198.93809701323974,24.0404520361512,0.0023012546838301574,0.001120422686697878,41.716263241809,99.829089821476,682097.8697289032,288.8140523031601,318103.024068411,8741388.382260604,5.484440706027272e-07,28
2023-02-19 04:00:00,4.134360929531926,2.0203117237895682,201.98845188862944,22.713166971494857,0.0023089806969553476,0.0011211972167654227,40.863821182623894,103.68442072177683,683467.2098035498,288.10291883451197,313954.8330095885,8420550.819213,5.629831179021494e-07,28
2023-02-19 05:00:00,4.09896875709391,2.4063781254750793,204.08758181431423,23.269776690390252,0.0023166498203313277,0.0011257903967179903,38.593182225853866,92.49637056473821,695993.6390951794,287.08831993510256,312385.1492270203,9324310.351099992,5.792617798761057e-07,28
2023-02-19 06:00:00,4.2378783878584825,2.011511301396667,197.93207710577713,21.12965786145204,0.002326615889666879,0.0011264556149008422,40.615948810723864,102.52099577442058,684020.4722874211,286.21883695898276,318514.0926339141,8399147.09934107,5.487953416150049e-07,28
2023-02-19 07:00:00,4.3791236424155855,2.1029443233004255,197.11706053645005,20.278522885160736,0.0023296826199148864,0.0011268250094600561,40.73954993076208,100.24586346407627,702601.1616351841,285.9427309808981,324660.77782152,8619660.801913554,5.452987181797653e-07,28
2023-02-19 08:00:00,4.2479405258310186,2.0489815825410247,198.69245090964878,20.14771750382173,0.002331908621132742,0.0011315108079180214,39.71527021124868,101.08601948886772,692884.0743939431,285.3740826875847,318954.77348166326,8490011.318723224,5.549832451379189e-07,28
2023-02-19 09:00:00,4.335038959757289,2.45570175803926,204.0320344255669,21.334897833377493,0.002336472503296143,0.0011329365434179226,39.4822888644332,92.6683962991742,731876.1263291308,284.89108129887626,322751.30333748576,9435262.135258656,5.757426677632793e-07,28
2023-02-19 10:00:00,4.238314547306781,2.152905403790724,201.12456023254913,22.34053473240035,0.0023366535748229403,0.001133291731339254,41.013037987045095,99.74566549961273,696246.6717665915,284.8435488625664,318533.20368982817,8738464.533593621,5.59208999106886e-07,28
2023-02-19 11:00:00,4.248289459177555,2.340663867928413,203.05843513296276,24.189306945268942,0.002342287401763571,0.0011333914523767399,41.725735846367655,96.09716857851132,703208.0939507018,284.37989913328903,318970.0475338881,9175003.743875023,5.637582347617354e-07,28
2023-02-19 12:00:00,4.3905313481333135,2.0434169116908203,199.37263921859474,22.244580539042882,0.0023452840774075725,0.001135019494452892,43.66891631394202,104.40034116744314,701396.2504212232,284.01046522709987,325153.5813645941,8476561.252728935,5.427886691222739e-07,28
2023-02-19 13:00:00,4.272526057030097,2.1216465109760163,199.26617408674986,24.304228490595086,0.002352502158197188,0.0011389516221533603,43.442923676855486,101.36314122291915,683068.6290067518,283.1101650544853,320029.69280397205,8664269.617792195,5.432339378330653e-07,28
2023-02-19 14:00:00,4.221665337616667,2.4195108369309937,202.5483205431747,21.77659138325636,0.0023593874300637985,0.001140015844095489,38.943526495058734,91.87871618272354,708642.4899914667,282.4733652266141,317803.1077659774,9353943.828713061,5.722224472037851e-07,28
2023-02-19 15:00:00,4.229721006876675,2.0520615584398185,200.77044380927612,20.89527664188974,0.0023684966729527815,0.001143835992310828,40.84117371781383,101.84739497094648,694044.0543466397,281.44489097506647,318156.5120863309,8497449.21383354,5.585300542065852e-07,28
2023-02-19 16:00:00,4.381166137216464,2.014486501393867,201.83212605600488,22.06447191649119,0.0023732608517736437,0.0011472340158837822,44.389937794361344,106.15080293274681,707714.6737594827,280.8047653516626,324749.051231761,8406387.516202724,5.492649535199234e-07,28
2023-02-19 17:00:00,4.253227285886676,2.4344530934263044,201.39082553461762,21.073494804288096,0.002377517088800858,0.0011502557641027346,38.747452406493295,90.85373791388528,709744.972501073,280.2288190098955,319186.13769825763,9387579.02601344,5.686408783844854e-07,28
2023-02-19 18:00:00,4.264382947236903,2.0763191029027954,202.63943223760793,22.879836952658792,0.002378948342390664,0.0011510156867392744,43.216059770737814,103.28668081824613,697518.2110231246,280.05641829220224,319673.9491978509,8555867.365181608,5.566454390759645e-07,28
2023-02-19 19:00:00,4.402777922025005,2.2185107929226215,197.47062877748664,20.424467430934097,0.0023805718201648667,0.0011554570112846693,41.05652852640975,96.65343890875685,706561.6175080972,279.5864096587625,325682.0294233407,8892737.331734367,5.454350286981935e-07,28
2023-02-19 20:00:00,4.320108540479959,2.4725166621839216,201.07974263535687,23.56192489080368,0.002382645821987178,0.0011598127377644976,41.64475565019228,91.97167235033932,706684.6365979945,279.0825878365547,322102.7766962792,9472873.823871972,5.56688704023145e-07,28
2023-02-19 21:00:00,4.168257535972965,2.4158251930291677,199.39838856160154,23.39056573323561,0.0023923521043616915,0.0011630237020620316,40.051926786620925,90.90713834701754,681466.2144674199,278.0749430916257,315452.9419330486,9345634.094634421,5.56358926928624e-07,28
2023-02-19 22:00:00,4.195724580960736,2.1568614457351645,201.74920374187263,22.72649996145865,0.0024014865453843483,0.0011642021023108053,41.812332373815536,99.12982268026798,688498.3902285362,277.280145294577,316663.16460615513,8747822.324678637,5.585583693346052e-07,28
2023-02-19 23:00:00,4.287081733104097,2.3962438185574584,198.84265967213227,23.18150443979338,0.002406342183739567,0.0011660630836802899,41.43392578784582,92.33888074843782,692369.5344656939,276.76824264873017,320664.8751072261,9301396.536420379,5.491403243240711e-07,28
2023-02-20 00:00:00,4.110621485815263,2.4323121587584664,199.72469008819365,21.607811682377868,0.002409746332880687,0.0011703233917260576,37.954243055759946,88.74548520979123,682266.4793003398,276.17655323697903,312902.5830460358,9382765.051096914,5.653889729728689e-07,28
2023-02-20 01:00:00,4.462030116358464,2.069257528962052,198.48829634918857,21.602426150700897,0.0024113928461064957,0.001173783607543573,44.74634190894446,103.01458588363488,703837.2628625447,275.79814411374156,328230.19346087746,8538890.857349606,5.354805097113058e-07,28
2023-02-20 02:00:00,4.032170793734275,2.422476983087803,202.22963321456018,20.586043045557332,0.002417284059332638,0.0011753468965487344,36.52467634974715,88.31800961894521,685522.6053209265,275.21902262454046,309407.0983456013,9360627.534582177,5.80046162212966e-07,28
2023-02-20 03:00:00,4.205085243070605,2.38729319421408,197.97375353049065,20.412586087601692,0.002419965812150846,0.001177390484481354,38.204647579788315,89.52256717506809,689310.6201849114,274.8673999245358,317074.8484717965,9281125.416847214,5.579333972605127e-07,28
2023-02-20 04:00:00,4.338113848960406,2.4136319008901177,198.20663835402092,23.805823736706838,0.0024232561562771097,0.0011784312883148587,42.68928294672088,92.44747076505007,692192.9450705046,274.5448909326338,322884.7503373563,9340686.540656544,5.420943907097353e-07,28
2023-02-20 05:00:00,4.101029881358691,2.318431268797521,197.61410233409887,24.904023953992816,0.0024301273218225697,0.0011817739215975274,41.56687055577646,92.68903983838393,656593.173797287,273.7692573040204,312476.71706881747,9124095.384724354,5.440683352730957e-07,28
2023-02-20 06:00:00,4.467160111485073,2.1112266765008174,202.86991829359746,21.86006013147303,0.002436062169958551,0.001186349037665698,45.605978796312655,103.57561418131455,720788.8006322017,272.9949399468514,328450.1452389173,8639436.352789879,5.486009229116462e-07,28
2023-02-20 07:00:00,4.109299203153593,2.4752834411654296,195.70029537830794,22.371812575748258,0.0024449799208669286,0.00119108950424098,38.543909432499305,86.44167412143372,662593.4794375878,271.9703493355481,312843.8985134708,9479052.341112306,5.482002549683784e-07,28
2023-02-20 08:00:00,4.2808112166095595,2.175843442488879,202.24752553692213,20.36364983264117,0.002453289641864807,0.001191255342745122,41.47446768478221,98.04032526754207,706133.3262259916,271.3498098812853,320391.3520058529,8792623.954519141,5.616734100044596e-07,28
2023-02-20 09:00:00,4.309127632512373,2.187195209768652,203.32828464325908,20.73732240981377,0.002456977440631042,0.001195219456771693,42.28097622573,98.65467851365524,712016.7154216537,270.7884647161992,321625.2067434436,8819338.720661223,5.626950709824996e-07,28
2023-02-20 10:00:00,4.269313794058248,2.4143501956987676,203.40731465987776,24.021965852340173,0.00246047929198062,0.001198225206023866,43.18744034359213,93.59695138827676,701813.6714078177,270.31135624822184,319889.39421625395,9342307.052085951,5.596126442242166e-07,28
2023-02-20 11:00:00,4.181127134569149,2.1745156735787488,195.11614399987627,21.40890027322223,0.0024624089366553506,0.0012007978648360775,40.542490894188944,94.39585217967246,663095.6897671995,269.97950042645743,316020.40073233284,8789495.447200654,5.385788313105877e-07,28
2023-02-20 12:00:00,4.124578916869211,2.4225093256552657,199.66335707410403,24.073374660697034,0.002470935148668349,0.0012016475355170312,41.24264857584427,90.3110430062543,670407.6008383578,269.29650232822854,313521.5516632655,9360700.39424279,5.52910222495484e-07,28
2023-02-20 13:00:00,4.108810687678867,2.15811556458563,197.6434903854808,23.73597948420413,0.002479818432502848,0.0012048490622824299,42.33019688398579,96.35142214835847,654744.8962047636,268.421897199201,312822.2156032978,8750787.376696398,5.413342023530276e-07,28
2023-02-20 14:00:00,4.367231990542252,2.234636716643545,199.0356013810723,24.633227405699195,0.0024886117799592985,0.0012096019232859323,46.01666553780308,98.07166604345699,685644.1907595677,267.45757755165914,324146.4979845176,8930365.288418906,5.3278705536286e-07,28
2023-02-20 15:00:00,4.266018228305057,2.3376084066887373,196.17762061574513,24.225832591400764,0.0024920487554302728,0.0012109230509225704,43.44099086480358,92.67577307392561,668518.2550602296,267.1148234151927,319745.4115477625,9168019.316717897,5.317353810596614e-07,28
2023-02-20 16:00:00,4.081182507962011,2.2160407745582824,196.2096618274746,20.812941955642092,0.002495666531937015,0.001211687851847774,39.0306084810953,91.8985796072735,658154.789616788,266.79642145096045,311594.1751640703,8886963.77400159,5.482847029725235e-07,28
2023-02-20 17:00:00,4.07534484604771,2.2202393757949492,203.22769938910943,20.489179558606452,0.0025056284345883455,0.0012147005895360575,39.49036522669246,94.29510046077574,684635.5395073921,265.87588751906367,311334.25474517077,8896776.222853685,5.727162033508648e-07,28
2023-02-20 18:00:00,4.361918054597908,2.2742965398112487,197.2360415612,24.345404797452826,0.002507315527547051,0.0012189589698135793,45.4642957038092,95.82799267945799,679228.3323124613,265.46516794146953,323916.49674850196,9022428.252074936,5.281409087842803e-07,28
2023-02-20 19:00:00,4.214847151947343,2.1195735534077347,201.91213823780538,23.965727116914803,0.0025087073720290723,0.0012234877324834624,45.09702529653961,100.5430497666432,678136.4771990277,265.0438803291834,317503.77239000547,8659333.262590094,5.469289163784197e-07,28
2023-02-20 20:00:00,4.1263228549826865,2.112842122040523,195.93538449117077,21.015690845822828,0.0025149799406453182,0.0012268744916036547,40.81375973627772,95.41132138252289,656724.0350718956,264.3643061960828,313598.82846260536,8643289.735586664,5.406201779578623e-07,28
2023-03-02 01:00:00,4.330496203187495,2.4786769277789085,203.59165642703744,21.365633948360298,2.367991029606683e-06,1.878803962195831e-06,89.79024464306103,70.1908656418776,505629.8127707316,103.90618656613873,107.90983866685514,3171.344925489026,7.733807905196954e-07,27
2023-03-02 02:00:00,4.459734414166733,2.3960292125888603,196.11233003669423,22.568610859829484,9.30318935643683e-06,2.8582717611144856e-06,88.69726929048491,71.6662931452658,491497.7517279315,106.57518437819995,110.96007653435979,3113.951085880869,7.257987704178959e-07,27
2023-03-02 03:00:00,4.267545491558447,2.411449549949,197.62052467100358,22.901305905147336,1.7971837215264036e-05,7.768458795925887e-06,87.12425002683264,70.92179069430823,483808.1235377208,105.23250254972909,109.62496276661726,3149.4355343850784,7.487555961915859e-07,27
2023-03-02 04:00:00,4.4906525118439395,2.437543531970237,202.59951053730842,20.637128329688785,2.3302296214663974e-05,8.850578237569612e-06,88.8834247780946,72.08387274417946,523936.57123161794,109.10816950054793,113.88792147343226,3174.590300077575,7.727450537231562e-07,27
2023-03-02 05:00:00,4.194028211104623,2.1562465300655256,195.34601185903063,24.16328848336679,2.6841634915880426e-05,1.0826937710856139e-05,87.26978877195731,75.78614331759545,465059.8715198196,105.27988840010164,110.0592325779509,2964.673530287587,7.307248068855188e-07,27
2023-03-02 06:00:00,4.116271357292022,2.4482688856325465,203.5086227924399,21.94476495687631,3.306365081769669e-05,1.448583274654159e-05,85.88534466473473,70.50905987613808,496757.7333062705,105.36535292757102,109.95907520688822,3210.8522047673505,8.018559043421192e-07,27
2023-03-02 07:00:00,4.357016022575537,2.2031364433749228,197.47164238782108,21.764912212781045,3.571107919419589e-05,1.607040311191134e-05,86.98179636787897,75.42471300204099,493922.5862062522,108.9335694030963,114.15202796156127,3026.837407900035,7.487077056111957e-07,27
2023-03-02 08:00:00,4.166914605830254,2.065570911368027,202.75668018853062,21.058575941308685,3.92197845866857e-05,1.91625941524481e-05,87.45016918499125,78.18108139615498,492964.6668540224,106.64220152354468,111.85803573015811,2929.413370612169,7.845946612405896e-07,27
2023-03-02 09:00:00,4.225811819047092,2.294152760523281,201.7650602774747,23.500469168823567,4.605322383552566e-05,1.9527109339577327e-05,87.07917385193728,75.3776923167369,497241.6396676366,108.7879493384044,114.04854846658482,3116.0559966022465,7.799706480682289e-07,27
2023-03-02 10:00:00,4.062728656842441,2.3194019318568295,202.01881126161928,24.023671472879887,5.3680236957949594e-05,2.10576941297583e-05,85.23318162704128,74.25910268970668,486804.5006536063,107.65240179256723,112.88194214886343,3143.609749298303,7.956149516985533e-07,27
2023-03-02 11:00:00,4.118966590756074,2.4342685501708408,197.80844467105337,20.353793785414982,5.958925577496616e-05,2.4298863744166587e-05,80.75515553972518,68.99253513474417,494674.19053907314,109.52428338040158,114.92497272036175,3250.1496267810758,7.976091609407376e-07,27
2023-03-02 12:00:00,4.419090666956929,2.3494246415065403,203.95414991534417,22.49212875355238,6.18677818381372e-05,2.858659314070911e-05,87.2893573728554,76.37988870715732,528956.65558004,114.16091562302046,120.19739208184069,3205.5093048995827,7.947146372089264e-07,27
2023-03-02 13:00:00,4.482691636655464,2.264103142724401,204.58205691435828,24.24242457630592,6.558125906812636e-05,3.153900430729394e-05,89.44347653468304,80.22365670436865,529550.1508587863,115.59894704190059,121.97021503235656,3152.0423290341682,7.833434665371897e-07,27
2023-03-02 14:00:00,4.433168577529754,2.108489210898667,203.09081962715996,22.91432073282483,6.946928685195367e-05,3.323883806977342e-05,88.41539329472312,82.12392408413412,521593.25954421354,115.37612770021799,121.99139306560846,3032.1729786016754,7.79892701530116e-07,27
2023-03-02 15:00:00,4.133181822126109,2.418226153994519,201.8676074556449,22.066431411895802,7.122048057849933e-05,3.572558168932243e-05,82.51317394477704,72.1626652814384,506139.72792668757,111.593265360718,117.46156933287249,3297.659200811774,8.147540171421497e-07,27
2023-03-02 16:00:00,4.194870154967281,2.3126230586679046,202.6544739581197,24.150415025848844,8.034189715636083e-05,3.97718007910087e-05,84.56887030695495,76.75087599073001,508232.97262424306,113.96654820973713,120.37039417421889,3234.150309264835,8.053005018382464e-07,27
2023-03-02 17:00:00,4.498002055384927,2.4875718847037493,198.89889895046198,21.964747253684884,8.95531716715308e-05,4.427043326550952e-05,82.69582005627947,73.5636623331375,536271.4115885001,120.28582177731492,127.4201078070146,3399.588255108581,7.912746013971628e-07,27
2023-03-02 18:00:00,4.036404445784821,2.379103162395376,197.9986437136327,21.832974224259743,9.26975482940191e-05,4.6298975417616635e-05,78.55781641557779,71.59672765066063,494646.384958252,113.76413108139137,120.29744483106076,3323.4542330995573,8.153977120173295e-07,27
2023-03-02 19:00:00,4.148328473070402,2.164535504325232,199.2434920564619,22.15783101827148,9.909486387089941e-05,4.939425979795886e-05,81.0438124231984,77.78713780989251,503079.70504025865,116.41468669222822,123.64486442980427,3161.4243607740195,8.061504388479079e-07,27
2023-03-02 20:00:00,4.251424948651582,2.2606375121257063,203.04014009250562,24.256079501632634,0.00010659449138582584,4.971360282702663e-05,83.33924646682307,79.53759046265267,522130.749040055,119.52154880442217,127.1513259339259,3244.232290939462,8.173353620577473e-07,27
2023-03-02 21:00:00,4.440957243149598,2.400911896887683,195.21559305037147,23.833379899926996,0.00010684365967600697,5.2855880132656475e-05,81.22996728428133,75.60948547840647,519366.62791023974,122.5950225732142,130.4855776393124,3377.7363268033187,7.747532748680896e-07,27
2023-03-02 22:00:00,4.438825455174748,2.041039320996528,196.99716274795654,22.589956825511983,0.00011092392032604514,5.289670501515946e-05,83.17537261939839,83.37840170035824,518371.170919983,122.92225189516068,131.43245837978057,3072.8357052867036,7.735326192914727e-07,27
2023-03-02 23:00:00,4.38455338005652,2.1753579036326056,197.70080109621588,21.3448716682846,0.00011649016043365504,5.4412496838953415e-05,80.57264976557956,79.31908384316463,526907.0522437424,123.37152670859389,131.8491282663022,3197.2476902759995,7.981669369883093e-07,27
2023-03-03 00:00:00,4.024803896372963,2.284892548312377,204.87203506643658,21.450042350462482,0.00012060658156045121,5.498245134478723e-05,78.41571128763695,76.15143973552664,522194.91418722743,118.65132677305239,126.40118430003362,3293.281938616559,8.676672251795026e-07,27
2023-03-03 01:00:00,4.288131753172461,2.321675341489572,196.60432022028604,20.891204244311968,0.00012146389967537986,5.616842275748794e-05,77.58943893168234,74.87293748674102,523620.63033410907,123.04026363694283,131.37063028931686,3330.7018571798476,8.122241581531853e-07,27
2023-03-03 02:00:00,4.417202232128344,2.4322532408955775,204.16346963296644,24.870065788143087,0.00013001469140666672,5.8083280641671515e-05,82.40368926093973,79.17274698117993,551821.3505574854,126.93745416983663,135.8504761158079,3433.3191206286533,8.326752549692173e-07,27
2023-03-03 03:00:00,4.0455713654956105,2.3350873982398554,195.41828668786104,20.426149810707404,0.00013875809091958954,5.812705009633529e-05,73.00770045019941,72.50658799645838,508096.50234204694,122.68570583561126,131.26328390497005,3352.9245099283908,8.375241264957367e-07,27
2023-03-03 04:00:00,4.032476402088207,2.137682836345891,196.85585778344176,24.94140101928828,0.00014264027392090875,6.240021111947097e-05,77.43827618086011,80.26058450020719,494068.8428818316,123.0123555697157,132.0136289318387,3207.7113055473055,8.152245101200606e-07,27
2023-03-03 05:00:00,4.1751619594793,2.378708462113119,201.9649256392679,20.996461657728915,0.00014857038016753793,6.676667970803765e-05,75.42570034044444,75.53910803228271,542058.1256057187,126.90096791941887,136.30350781000342,3439.320095050543,8.682848857688441e-07,27
2023-03-03 06:00:00,4.11790638703398,2.308747952633037,199.33605352915933,21.8413366194127,0.00014963499143729177,6.765217663197198e-05,75.03508847700893,76.28575613922543,525168.0910882088,126.0965305745356,135.4970779031192,3385.1007497348305,8.516085614473923e-07,27
2023-03-03 07:00:00,4.288693091961529,2.321107482063315,198.29822978410883,20.56607196064282,0.00015673701061717847,6.77142260075659e-05,74.67034170364502,76.6611933578081,543987.3233936747,130.51429634226835,140.73442918925358,3396.0143923038668,8.465937355595088e-07,27
2023-03-03 08:00:00,4.411152364673809,2.3925015452246123,204.47028184627862,22.09188253533567,0.00015921921977488226,6.78369637641673e-05,78.02709517249072,79.34171098942629,572261.9261021886,133.17907073350352,143.7838458715021,3457.2537081749433,8.675693408122243e-07,27
2023-03-03 09:00:00,4.286349485703422,2.1903863646050103,202.6085796377239,20.511111171837804,0.00016867290155373905,6.982550249312817e-05,75.71410242186361,81.49126237577676,558055.8431587802,133.04791818607222,144.16270488949058,3295.0684527966564,8.709317143029693e-07,27
2023-03-03 10:00:00,4.0637673153525276,2.2739601952584505,200.28783012471294,24.205751873990927,0.00017370595738285793,7.190154162092834e-05,74.4031324285649,79.45137051420576,524866.8391206566,130.54601343647448,141.21990130424047,3379.8409619813947,8.634082746539207e-07,27
2023-03-03 11:00:00,4.064301588100236,2.460646437490724,199.43326353944883,21.4087574479964,0.000176171115872665,7.64227530200609e-05,70.76176274021998,73.60004401675842,536556.7394526267,131.3267649454123,141.9621414034084,3566.733187619083,8.841715839480457e-07,27
2023-03-03 12:00:00,4.080190978839631,2.49621317228472,196.28918082749573,20.851498429752706,0.00017617580429957533,8.136525722075517e-05,69.45134320370576,71.76425072925122,530978.1884701647,131.60070342060507,142.2868452595525,3627.8424262946264,8.705097229722014e-07,27
2023-03-03 13:00:00,4.3725774210788355,2.240629378798269,203.2744858758209,22.26543457521833,0.00017951172180900185,8.504740384535656e-05,76.55852827415684,82.99185987345568,568481.2938120042,137.05107901130575,149.19090700495227,3428.542433240663,8.696016351450453e-07,27
2023-03-03 14:00:00,4.038072718584157,2.4795187816150452,195.5332109364288,20.109038355195214,0.0001853747774017524,8.880093863575243e-05,67.52580936170662,71.30323594403316,530342.6791737013,132.9990243619631,144.215761996346,3661.372688034844,8.792236485533067e-07,27
2023-03-03 15:00:00,4.147314816409161,2.2684333280486353,202.18811703056954,21.768082586730667,0.00018736874396613323,9.086682555058415e-05,72.75597128405789,79.87957914465059,550752.5480242653,135.13218169915206,147.1060265110031,3489.0845599517056,8.898388301759041e-07,27
2023-03-03 16:00:00,4.437696541191129,2.422299068523642,196.32635121711587,20.846843990012903,0.00018908720891124285,9.213409992651096e-05,71.91005371267963,76.82080448974031,566476.9392039275,140.7533760986224,153.59384786285926,3633.370075307065,8.524678491994564e-07,27
2023-03-03 17:00:00,4.248121107126818,2.245636610971557,198.80997998192677,22.721768546615756,0.00019099896064127782,9.267340749732272e-05,73.24877209620784,81.0517474399348,547267.597109508,137.75062612176274,150.35446374074425,3479.799210527271,8.609980994833677e-07,27
2023-03-03 18:00:00,4.0617339584162355,2.399012209793274,199.2799007036856,23.93791042310664,0.00019385383853166776,9.523596991466309e-05,71.20638313435151,77.18762428444519,533725.7699277974,135.37678788145047,147.3849575282522,3633.087589259228,8.797162536211545e-07,27
2023-03-03 19:00:00,4.182782754039604,2.3161071832129565,202.64361094682337,21.321997114498465,0.00020308212350283997,9.5443111615625e-05,70.97570912121395,79.71563002189697,565057.4229711739,139.81414679532136,153.01091455001756,3560.678785942083,9.064965098559696e-07,27
2023-03-03 20:00:00,4.266170051196425,2.472006758810859,204.04824669351794,23.872927917539865,0.0002112246630328642,9.829240022033086e-05,72.1390956427066,79.77686045124483,577378.2883037013,143.68696624080437,157.64016896922809,3717.5329806033765,9.082939556037672e-07,27
2023-03-03 21:00:00,4.496390475508894,2.3928106104587883,201.2256184082577,24.591981695836164,0.00021627511967347457,9.882276085673962e-05,73.9889764666158,83.3066777586039,586980.3712111497,149.0723085449863,164.42858048333125,3651.1231951508635,8.734810563737483e-07,27
2023-03-03 22:00:00,4.499895044594598,2.3837391951273217,201.35391087424046,20.70178413264729,0.0002194851319210882,0.00010048080303587192,70.9872379969571,81.13687145614617,601888.8902375525,150.03122673912148,165.72369447578953,3653.9957295547483,8.968015947630192e-07,27
2023-03-03 23:00:00,4.0999557119120285,2.0484141826012405,201.88084609900926,24.990345789299102,0.00022218726102184448,0.00010200357834483981,72.77109350708068,88.45024315786735,543107.2185605,143.04779631051187,157.95687406478777,3354.155127066348,8.874368120359577e-07,27
2023-03-04 00:00:00,4.35182620689952,2.3620864960039247,198.02732580215394,21.921767021178887,0.00022606602715800816,0.00010406200861042968,69.08264339295448,80.26064986718555,575734.6142005557,149.2450118904114,165.03239000547327,3658.35601288134,8.862069478254853e-07,27
2023-03-04 01:00:00,4.285043483072049,2.039784181845149,200.42825047260865,21.700072389229796,0.0002349909922104339,0.00010689268663318558,70.60257561061556,88.67473395451731,570772.6872148875,150.10891037075558,167.05005839678398,3375.9095809405444,8.927708563533088e-07,27
2023-03-04 02:00:00,4.048221522143369,2.274123938310204,201.77757564825026,21.911025634495292,0.00023883072124300918,0.00011067403074752061,66.43549558705291,81.07562276813299,562139.9841106302,147.18627284501275,163.10509649701976,3621.9964702813345,9.338712629869406e-07,27
2023-03-04 03:00:00,4.096434914967526,2.2587283314531703,197.49925144899223,23.811125030702073,0.0002488018683068432,0.00011298868164631082,66.3409350118238,82.22510781153733,551250.826019457,151.12010247126972,168.29460226197918,3623.168026295889,9.026998100125638e-07,27
2023-03-04 04:00:00,4.032019801187116,2.1103795890001176,204.12938569910935,24.48715337111997,0.0002528907463133264,0.00011585404692861501,68.56583659659026,88.09108086663203,560806.3820723734,150.87050027751602,168.45424458663862,3501.080401402928,9.355213421713415e-07,27
2023-03-04 05:00:00,4.3842830775843,2.110895639451375,201.52543069048585,20.05940996610989,0.00026221103679744333,0.00012013935148086553,67.13582192300777,88.60451389329762,604521.3417980119,160.6527945470333,181.11184824791178,3529.783176590785,9.267748026786649e-07,27
2023-03-04 06:00:00,4.3199814687663265,2.484844489480133,199.7455737957102,24.99312417741412,0.00026284817746110103,0.00012016764447962008,66.8626983678181,81.72545306741908,588976.8999083649,160.30199781983728,179.85233336574885,3882.097547832646,9.155487674661344e-07,27
2023-03-04 07:00:00,4.174255978148219,2.3787289367163122,196.9416712571389,24.0658006451012,0.0002673488542737386,0.00012025149140988055,64.35866345026412,81.2006273594103,567824.7336751258,158.8263205450022,178.35180508698323,3785.1628038835615,9.133145795203745e-07,27
