timestamp,m_dot_hot,m_dot_cold,T_hot_in,T_cold_in,R_f_hot,R_f_cold,T_hot_out,T_cold_out,Q_actual,U_overall,h_hot,h_cold,error,iteration
2023-03-04 08:00:00,4.029966532789899,2.352566161128638,196.5913188827045,22.802670321152842,0.00027132355607302575,0.00012229218180899817,61.70450840644878,79.54510994608735,557722.6545643708,157.23377777264375,176.55483828778483,3775.319413020613,9.304792456532596e-07,27
2023-03-04 09:00:00,4.089861435973188,2.4042056591141496,203.64639777300135,24.139945109733183,0.0002781916192365066,0.0001246669716938928,63.792428151636045,82.56386637804724,586854.9243047646,160.90305979562442,181.3503176825549,3840.626060156376,9.674874661413924e-07,27
2023-03-04 10:00:00,4.1838171415770695,2.1819157991363793,197.49214084060748,20.02908721698108,0.00028737715266123945,0.00012875351901098334,60.75335288769938,84.41715003469038,586964.427164701,165.69951031619541,188.39490760506627,3657.763804490367,9.442775521506519e-07,27
2023-03-04 11:00:00,4.425883158288485,2.196850907604667,200.11385988923328,20.330372874562222,0.0002937933373993028,0.00013258330016333866,63.11204446648421,88.11084784362436,622119.2322503895,172.99217007775334,198.16034793191554,3699.407696226406,9.46237264543015e-07,27
2023-03-04 12:00:00,4.026058283413843,2.3424227574482304,200.5903671934501,24.500455443849823,0.00029848459880177825,0.00013459086711058063,60.96117819863272,83.43499836446948,576771.2895358742,166.8624135338443,190.0055933439603,3855.3034513765665,9.658127169132058e-07,27
2023-03-04 13:00:00,4.406289973016939,2.4637154081022747,204.68672119131702,23.585620335814273,0.00030806847610433883,0.00013882492160642148,62.76084420550032,85.91934039077714,641626.0994597699,178.82209473154163,205.84784216986048,4003.209541392162,9.829243765580031e-07,27
2023-03-04 14:00:00,4.31472517126214,2.2596666636243645,195.65473694180832,22.601890470506994,0.00031369713361609485,0.00013953034754701833,60.035685436376326,86.1947549079203,600373.0675492468,178.8769868363201,206.72454786029135,3811.677194389007,9.359348638326992e-07,27
2023-03-04 15:00:00,4.020053194854224,2.284111766245391,203.00908982487314,22.953750236482644,0.0003230891346169247,0.00013983151734203294,57.72480740040655,85.74686218674157,599235.8578593675,176.6122330375922,204.03402438170954,3837.9178331839735,5.039732258182994e-07,28
2023-03-04 16:00:00,4.064031162846837,2.278601561754937,199.25263874592565,24.63084535338953,0.000328726799178516,0.00014085115675248463,58.162607050582466,86.42734769654258,588302.5370019226,180.04378779061622,208.91129398435282,3840.159845423855,9.766968460667158e-07,27
2023-03-04 17:00:00,4.254985135710759,2.0728976380136386,200.02116309198368,21.09262327029973,0.0003325407447528845,0.00014517470550505932,58.6524884685638,92.35368719900147,617161.1710164046,185.4119719598659,217.1395698019767,3665.0623021588067,9.787729027266323e-07,27
2023-03-04 18:00:00,4.147056031522974,2.465377941309656,195.66753151989596,21.464780091983236,0.0003360063652623062,0.00014786628852553747,53.60253726964004,80.14914387135133,604469.4300469192,185.50041221191353,216.25607875864364,4076.5831153551135,9.839608878792205e-07,27
2023-03-04 19:00:00,4.347622039792247,2.445455958827318,199.67937245142943,20.33274212391847,0.00033974606203406623,0.00015041207757318312,54.964510103079874,83.51337862805386,645523.8286819967,191.63593976372,224.95429957785078,4077.9314070279174,5.018519715349612e-07,28
2023-03-04 20:00:00,4.278518085826709,2.0190595088385344,195.36653196671722,22.902595804626273,0.00034139684957330005,0.00015178597354702307,58.85640532479269,93.94015770796635,599246.6329251039,189.84365575838922,224.04658488666723,3656.948586438534,9.425738909385473e-07,27
2023-03-04 21:00:00,4.200074853288064,2.4425385767405365,202.29267179069322,20.79457187267264,0.000344713703014504,0.00015601274194671855,53.895851757821674,83.45871689473688,639482.9736833057,190.67607747704594,224.03361174368212,4121.094110273267,5.155683311386383e-07,28
2023-03-04 22:00:00,4.423530777854086,2.3657666794153505,201.94698098825617,22.2102840072504,0.00034682491583612647,0.00015620816751767662,57.3583481443988,88.60143823730724,656221.666467976,196.51560835878092,232.50382991352495,4046.6690996626526,5.013817272470078e-07,28
2023-03-04 23:00:00,4.357257448194982,2.075507092223981,201.4450985297134,22.476143742278353,0.0003523294281828589,0.00015747592032244113,58.700272318249205,96.06775310175256,638147.3320884319,197.07771984110292,234.69751639791522,3758.9541182224716,9.890260272982232e-07,27
2023-03-05 00:00:00,4.38294153877527,2.2527037568863526,202.16956004838872,22.131627818778224,0.000357930987418948,0.0001618475899426952,56.5143330910679,91.72479376833526,654996.7015298265,200.98223960257835,239.98638913942096,3978.002239863646,5.053551035416604e-07,28
2023-03-05 01:00:00,4.2235597786922705,2.4737478954208507,199.7631121187487,20.342608023727383,0.0003661144968803585,0.0001630804302419803,50.46434790263325,82.94030360843428,646967.1341959888,202.28273767595164,241.5781513287653,4211.7064706923275,5.18928331416646e-07,28
2023-03-05 02:00:00,4.328486903639003,2.0691736029827528,196.02323074611238,22.923753196939217,0.0003701898433099907,0.0001679925131751879,55.65261774223143,95.03355470605781,623389.7614041973,205.80218485011446,248.60086066172377,3833.7629830856677,9.713367603580991e-07,27
2023-03-05 03:00:00,4.4778485982271725,2.2750205348931676,201.049708009928,23.75338609135432,0.00037593679483085955,0.0001709252938726192,56.115401167635156,93.80759083671289,665867.7236797363,213.08159513446859,258.84196008536503,4076.399103607199,5.026694651633079e-07,28
2023-03-05 04:00:00,4.332973899296908,2.0785285591169895,196.96410213227085,23.023316720633552,0.00037601435864425767,0.0001710218865851465,55.167032209677416,95.6132268483164,630377.4810486318,209.2001950486833,253.9975095843062,3868.0597867569345,9.819646891173761e-07,27
2023-03-05 05:00:00,4.145458668427506,2.440493651832449,195.37871564301892,22.557544284275476,0.0003763811451798955,0.00017472150416018224,49.9140033312072,83.23557600238672,618696.4193709994,205.89823656865087,247.85928774794073,4280.486696438029,5.046453779300464e-07,28
2023-03-05 06:00:00,4.343336105668332,2.0717680528263633,202.01879368976353,22.654974609315893,0.00038373127577186205,0.00017627715128961348,55.01791892006801,98.33497935418467,655074.5363328006,213.88527936461696,261.66330275215654,3903.353479680212,5.10368025175012e-07,28
2023-03-05 07:00:00,4.340219961465378,2.021247658497394,197.76544121667226,20.4069854285059,0.00038717946377960627,0.00018072029377647232,52.4815449339892,97.0175413458449,646958.7324604313,215.65338294574596,264.95725671089826,3883.8367195915234,5.039717905219732e-07,28
2023-03-05 08:00:00,4.484782302110775,2.1483809307082415,196.9320194680769,24.368337674599807,0.000389613232687272,0.00018377942429436387,55.41112568700726,96.91702612447634,651192.3502032543,220.91937723214613,272.5704548074663,4050.725898424345,9.79907021303461e-07,27
2023-03-05 09:00:00,4.317362503630119,2.2570417396179008,197.85881380702102,20.735684992707377,0.00039529503700467595,0.00018875705023514383,49.37171041434476,90.4860661573817,657740.5414241541,220.81101233040886,272.4879196855724,4213.7183174322645,5.15904659437183e-07,28
2023-03-05 10:00:00,4.422991492113598,2.4322143960508007,200.53704829779653,22.03008031676268,0.00039785321048007,0.00019163389958017267,50.19323979554119,89.16967606298616,682258.5899307646,225.46515398682595,279.13482658981366,4428.895810108353,5.228214305930123e-07,28
2023-03-05 11:00:00,4.41679549664474,2.1471374554193607,199.11195601206924,20.783265851268474,0.00039962148008320573,0.0001937706102661375,50.98720749086425,95.60951824316334,671246.8769875552,225.57704622926005,280.85958214144335,4137.617165936084,5.145547845586407e-07,28
2023-03-05 12:00:00,4.191303610638599,2.447655262928068,197.17504160245,24.45794712965452,0.0004093606833511964,0.00019656376403483325,48.22473879252311,87.09325075199057,640527.6364642561,227.5124420703365,283.33514205200936,4493.365616694481,5.176302124709764e-07,28
2023-03-05 13:00:00,4.222738524515305,2.3014316355604225,199.95771289140578,21.622220155900195,0.0004101202973065941,0.00020120261320366728,47.392212550019934,90.36567813718769,660994.5654144144,228.29921061991303,285.4651455543725,4379.451564886474,5.310978750117101e-07,28
2023-03-05 14:00:00,4.449392529381438,2.3625605204603146,204.89246577929106,21.093988239503194,0.0004105943613661955,0.00020175086928598388,49.21658718792119,93.09158985283463,710672.3315807754,234.42918441978162,294.8780192915062,4452.310110841628,5.426849369882802e-07,28
2023-03-05 15:00:00,4.383720338908538,2.020174625217659,197.28856122726023,23.090593279810207,0.0004130318547611782,0.00020658293606484103,51.89275950557524,100.56972057062755,653946.2710624443,233.27490770351594,295.3123871563044,4107.987365663873,5.043886659450436e-07,28
2023-03-05 16:00:00,4.037923078860529,2.2749140043774334,202.23208661396467,24.214747494785126,0.00041720084753805173,0.00020667742474650384,47.57938252142631,91.62555048386223,640712.0918630984,228.36520495165627,286.4938519188207,4403.419410449562,5.388733157474235e-07,28
2023-03-05 17:00:00,4.371504581411323,2.4116846802407843,200.69297452409728,20.400003517183677,0.00041736944141466655,0.00020785797398163264,46.063858868425854,89.23045376996338,693536.8965835662,237.42365037317188,300.27883660036133,4567.985581535489,5.38785442927292e-07,28
2023-03-05 18:00:00,4.4350163681954315,2.2739165550499054,196.78247623909735,23.74322690507118,0.00042146458288411795,0.0002102149429811867,49.440715299314036,94.31409903844109,670453.162645331,241.58757717107412,308.1896220646661,4437.530448674684,5.116379284686445e-07,28
2023-03-05 19:00:00,4.185768469901122,2.106005979811314,203.71774829760068,22.246198868452243,0.00042887051315213995,0.00021096086062928772,47.34986186000282,98.5668546590087,671537.2827432214,240.33269634069904,307.852623265573,4250.62064025844,5.452628641933188e-07,28
2023-03-05 20:00:00,4.3356555206583804,2.015580003732091,196.46321611286078,20.783969874647216,0.0004352952018895859,0.00021487443738217688,46.56684102429904,99.96566293299553,666796.4213800664,248.8995927080874,323.5409510952865,4180.3247270817565,5.211546110217569e-07,28
2023-03-05 21:00:00,4.138927084345311,2.1807173413582124,196.32635785476597,24.172823466713055,0.00043716416775547523,0.00021611419299324289,45.92523648043144,94.27288477228889,638684.2559162152,245.88975138110322,317.63670306269734,4389.158021537145,5.230349344742535e-07,28
2023-03-05 22:00:00,4.2696946980271075,2.1508604589013665,195.24153199859802,21.39075746369793,0.00044523877171805554,0.00021852868746673667,43.750874632204756,95.24056397779262,663636.1468284368,256.0665480384284,336.070467805542,4378.265721806635,5.270937748491633e-07,28
2023-03-05 23:00:00,4.4123558145272055,2.1330982151578692,195.28154219807095,22.371265503895593,0.0004494404476633602,0.00022145233651146935,45.50838867098693,98.45162811050434,678034.6083907628,263.4229083240593,349.67189278706275,4386.725414341843,5.206955719927464e-07,28
2023-03-06 00:00:00,4.316052790266154,2.4788052278941057,198.5555201355891,20.380261423802256,0.00045249535525210906,0.00022431771149727508,40.32719541347862,88.03644556110928,700677.76927882,264.90249331049307,350.4833521787256,4820.246429540902,5.52193540670487e-07,28
2023-03-06 01:00:00,4.13257462157509,2.1174151547913427,195.27775044667692,20.212548321553243,0.00045820408579000675,0.00022661768360944553,40.15097500591753,94.56244638966754,657740.872671405,263.76589922513875,351.77562455763797,4420.910342604886,5.406393697171552e-07,28
2023-03-06 02:00:00,4.474038057403346,2.470872799471551,200.67164489625452,22.15647836923885,0.0004616484479162816,0.0002274508269761333,42.285019311098324,92.58469913853547,727052.1132086272,277.8647838470132,375.1009210736958,4846.73929989508,5.527832556140311e-07,28
2023-03-06 03:00:00,4.0457582587984176,2.373165399947899,203.05718250257902,22.025552299519333,0.00046652321064765393,0.00022894721127850661,38.93408303315098,90.7356485151062,681266.4471516215,270.40554539698235,363.0175432145971,4750.801886804814,5.741532902447943e-07,28
2023-03-06 04:00:00,4.340265211533938,2.3620443662636363,202.09208542789898,24.510952972997934,0.0004758723929505788,0.000230211056338922,42.33233893626681,96.60086656923474,711428.0613185412,288.60136436955327,398.2531123243028,4752.0003215071365,5.57898530928469e-07,28
2023-03-06 05:00:00,4.124156378897087,2.3480720999662985,203.55549956128303,22.389350176795414,0.0004810186313468418,0.0002308439235165361,38.24599599579858,93.69114185434819,699488.061956073,288.0549874527701,398.1927267457548,4742.705324775106,5.785729868534872e-07,28
2023-03-06 06:00:00,4.0416908340270865,2.459324988478031,201.24453656137695,23.194661414393636,0.0004822221471779373,0.00023368696422803654,37.37025786411388,89.33050311958421,679549.7285672601,287.3162024364235,396.3180486175847,4905.547848115796,5.732263588242859e-07,28
2023-03-06 07:00:00,4.499645314561647,2.155786813334016,196.35170034598306,20.201028656663578,0.00048593532272472347,0.00023422995593349647,39.50017026777715,100.59808641045255,724126.4349605783,303.4083240121721,431.33464469554985,4548.810964673882,5.470645803029583e-07,28
2023-03-06 08:00:00,4.213290235041426,2.2582691966681727,195.8227709335262,23.660501687361304,0.00048793320857300757,0.00023904333023121337,39.17296908268466,95.4324013159423,677171.3685512673,297.9726964565665,420.16194484366923,4728.110799159211,5.46313081883909e-07,28
2023-03-06 09:00:00,4.346014591306292,2.158729483853988,201.99234196629078,20.041807227333805,0.000491036640400794,0.00024253703355946974,37.94303767526824,101.14655443937362,731497.6475661331,304.9161714672733,436.0681832745748,4644.74917880232,5.738783812603288e-07,28
2023-03-06 10:00:00,4.364340671027842,2.3129177137219754,195.54837615136046,21.117246409132164,0.0004916548858206535,0.0002475249395949649,37.196101433022875,94.4945405354175,709071.957998493,306.7678125126412,438.8229180809744,4894.977443987732,5.52655293972748e-07,28
2023-03-06 11:00:00,4.486607309930888,2.0761814845883473,202.13731512210472,22.777500565427093,0.0004935607156268941,0.0002476364833446252,42.08951483715401,107.71146198762345,736741.4930949361,311.3336323385254,451.3070937765042,4597.595073472726,5.58971613884296e-07,28
2023-03-06 12:00:00,4.136231100941726,2.158615161968508,197.41298805039784,21.090288372764494,0.0005020561440947979,0.0002476924334604787,35.323373269932205,97.36203429915727,687871.5485452858,312.6214831907205,454.7699352356036,4703.804528306321,5.665779667651805e-07,28
2023-03-06 13:00:00,4.196624644448326,2.334050503461327,202.7229130660323,21.622672060455436,0.0005030448840500648,0.0002502646545372276,35.38210481064854,95.51011979622083,720525.490505053,316.5866638310618,461.67019193498777,4954.547722700111,5.861401888296314e-07,28
2023-03-06 14:00:00,4.363639119544606,2.0000764192163825,203.13629688079786,24.806135325042387,0.0005120958125230524,0.00025508456444610795,41.17724013931564,111.57949262262012,725105.87853148,332.03854299574,502.81111904150384,4582.955871661681,5.660916002625527e-07,28
2023-03-06 15:00:00,4.342317966812783,2.002744984852832,195.5164914732632,22.36712300917186,0.0005149321233174393,0.00025650024309629906,37.688933515670044,106.40164433503911,703156.2140324562,335.5359999699747,511.73907952452663,4602.929849500239,5.507005695903899e-07,28
2023-03-06 16:00:00,4.13491451288604,2.297040848646921,201.54968677513847,22.474648165707446,0.0005215902386448793,0.0002571585955321673,33.5830123866582,96.7252307430083,712585.5634399944,341.3419200880713,522.7022342304628,4994.260345108532,5.884717211301904e-07,28
2023-03-06 17:00:00,4.4086264281550305,2.3707187433363237,195.76424817710924,20.685330172344127,0.0005227763051287621,0.00026178131992216135,32.85703346336396,95.08011808614553,736870.1754793712,351.7955927826656,547.5777930139234,5147.273461667175,5.69623765045435e-07,28
2023-03-06 18:00:00,4.038040363503389,2.171832320468881,198.91502542103356,24.705916817719093,0.0005323462165073603,0.0002653064567063634,34.3706715760612,99.83468593671367,681712.0977153096,354.89285626546837,561.8023255137699,4935.501427102225,5.757225807201394e-07,28
2023-03-06 19:00:00,4.098707540189169,2.131692441778904,199.83051353537965,21.348101196137204,0.0005376202009453869,0.0002682425816312072,31.30609647208982,100.92081028246017,708691.3386952957,365.82455514515215,592.7987029922335,4919.45063167296,5.905494724345317e-07,28
2023-03-06 20:00:00,4.244805490726226,2.3783166279182817,197.24633903580516,21.51000820195162,0.0005386816313279915,0.0002689724806226407,30.714829078939033,94.50002559835089,725273.1084077744,374.1114577822718,610.6860759387678,5253.658591089097,5.831253133692371e-07,28
2023-03-06 21:00:00,4.169598118641047,2.158587560340859,198.21253977815016,23.355746029388396,0.0005469121083600933,0.00027165871763114833,32.333635142704566,102.04122850734123,709631.2262761366,385.99140549046405,651.6094244752874,5000.0306293246,5.806941700825519e-07,28
2023-03-06 22:00:00,4.237336575374293,2.448712661913239,197.5085676279263,21.7300854673793,0.0005559754302626209,0.00027301614079464466,28.656327985734634,93.48322123660219,734086.3489123367,409.6583049853198,719.7310273518566,5400.755814110459,5.917707071034783e-07,28
2023-03-06 23:00:00,4.406038633464868,2.1110572188007777,199.4963260293796,22.854080765556823,0.0005608150730306246,0.00027366255321865934,32.13559795087028,108.63304102526584,756570.1773133272,423.1305691281071,775.305444715132,4961.675259572614,5.862143979129542e-07,28
2023-03-07 00:00:00,4.45270826205879,2.216542998962817,199.35118362907943,23.89715095957482,0.000565313052703718,0.00027863579940738524,32.18390648836319,106.36378610013469,763700.1410881676,436.0010318036394,820.4782205562118,5172.70882078333,5.854937370486368e-07,28
2023-03-07 01:00:00,4.317036705847692,2.4500046561993023,195.6480404785698,24.962648865680798,0.0005653238558261164,0.00028277565432691327,31.16013329285923,96.13834635035681,728562.9416464893,433.5064054245254,805.9097861585848,5545.148946806126,5.755123027029185e-07,28
2023-03-07 02:00:00,4.302251153126236,2.481518538229261,203.3592886305068,24.952436705355947,0.0005692068591746856,0.00028582100569791665,30.838169322063834,98.40372678112733,761527.1432799455,442.9126703017131,841.9420690858856,5633.060630326564,6.054383483444781e-07,28
2023-03-07 03:00:00,4.24600401706405,2.002214895031243,201.67089767617145,22.421374942533042,0.000572772891607218,0.00028883580015032163,30.174626495564155,111.73203922881481,747106.3766093177,445.61841921716564,873.0311413656071,5011.797630609647,6.01620492091115e-07,28
2023-03-07 04:00:00,4.125702950284192,2.119751282925167,201.1395643346206,22.703784070953848,0.0005818382324367501,0.00028979245565366804,28.020114529531554,105.44803661517332,732809.6498575552,468.7289972771074,969.1764775577575,5194.956137593657,6.076673031429891e-07,28
2023-03-07 05:00:00,4.4812881100284,2.0084069852059154,198.12665438701043,21.45325841240774,0.0005875592969757,0.00029422406470685006,28.800803596736017,114.23303763988031,778526.6678354391,495.3500735598057,1107.083438936784,5096.407234348176,5.935350451125032e-07,28
2023-03-07 06:00:00,4.339706678558753,2.49262898152131,201.27095765035088,20.19894423344284,0.0005908207410677754,0.0002953258527724418,24.23156350191556,95.89122229367806,788274.816223963,507.6143087072554,1144.315102858605,5798.18162797061,6.222702353397835e-07,28
2023-03-07 07:00:00,4.314738728897587,2.3655194577907097,197.68365133523366,24.1819389577664,0.0005992167244345134,0.00030028318614304806,27.645418480480828,100.34659518198342,752745.9829576926,534.9939689956351,1321.2859142679947,5703.153926181378,5.961888760452894e-07,28
2023-03-07 08:00:00,4.221725003760778,2.3419651196659355,196.06188929266705,20.25577655477132,0.0006028465980416527,0.0003023429941249454,23.219381436620665,96.76944105424926,748665.569093933,545.8513111147007,1400.6073791347335,5703.362124023915,6.066356164069475e-07,28
2023-03-07 09:00:00,4.111370632778507,2.0659968737985954,200.73692514617164,23.73123984904247,0.0006067258436729038,0.00030404039001665655,26.930951123606803,108.66895895351796,733159.8776101809,554.3095319274456,1496.8628741565024,5327.193823769052,6.102248057970883e-07,28
2023-03-07 10:00:00,4.329904398298949,2.326032662166964,203.4566827860459,20.842157904328378,0.0006113070090556717,0.00030736228201914994,23.676134510932485,103.02556167758809,798671.8339593404,583.9298660566017,1715.6882103539808,5763.401316343546,6.324818286884692e-07,28
2023-03-07 11:00:00,4.043711035068471,2.4599993110537923,196.47190766935745,24.64379570705571,0.0006165468657528871,0.0003074726558873154,25.99470045787649,93.4599461948082,707283.9386934666,603.0664236648718,1891.1075431075253,5956.566310558809,5.978241830462139e-07,28
2023-03-07 12:00:00,4.061432407495955,2.326066757602538,198.61260448327607,24.60627165625177,0.0006195829507421687,0.0003094488761545287,26.06619217039838,98.59097110459635,719006.0161245622,616.7185168752377,2072.5549709024735,5798.5398701591575,6.055325734166672e-07,28
2023-03-07 13:00:00,4.300001810615335,2.090980873554424,197.15874558301283,20.776763648734235,0.0006295022104347919,0.0003124759818944022,22.802651634942976,108.8278329315443,769224.5391798993,672.9354950165706,3080.146202222459,5497.875929437565,6.122741638137086e-07,28
2023-03-07 14:00:00,4.205471424432343,2.238981433819032,204.78251196710332,23.43096340296246,0.0006337159912567397,0.00031418018256491827,24.668435059492253,106.50987070334166,777158.6832658647,700.7391144662638,3734.6027436541945,5750.353508061267,6.337243192433561e-07,28
2023-03-07 15:00:00,4.363152798773677,2.378604185835917,196.58368190971024,21.324137937411,0.0006421151724798487,0.00031626445428950046,22.20246761441129,99.87606905877124,780634.0321694441,765.964753517535,7001.6966428892,5993.732392967597,6.123677422920082e-07,28
2023-03-07 16:00:00,4.107894432701324,2.4710192519141243,203.9763598848566,21.10548549206296,0.0006442535813099253,0.00032098605604406706,21.55561689320089,95.57804680112241,768848.6485628227,781.1873536267265,8584.992423304187,6215.787086683632,6.423173211089761e-07,28
2023-03-07 17:00:00,4.269020525840258,2.3654890993282853,201.44041828357496,21.250771797303194,0.000649985970822973,0.00032302214772273727,21.7676921170401,100.879242386517,786969.2463930174,829.1982171996705,31782.55212297414,6097.102238060786,6.320801588799441e-07,28
2023-03-07 18:00:00,4.3105450129424785,2.155920278076181,204.08718709729231,24.468824371940734,0.0006504333095462205,0.00032713495607108794,25.261435556524134,112.27164571835763,790878.1992284824,825.8170960659081,40176.829592026384,5849.196326122817,6.289249334656688e-07,28
2023-03-07 19:00:00,4.401847156784437,2.3119086488059715,200.02582345578222,23.519351879302043,0.0006562678417212765,0.00032961544128269437,24.18312582540915,105.73747374897812,794157.5282493078,840.8007600723122,325641.88780561736,6139.177628510883,6.178121907396417e-07,28
2023-03-07 20:00:00,4.161963488779231,2.089953810900374,200.786167081931,23.14648112224799,0.0006650524144587741,0.0003297435363479537,23.79029560817935,109.70376885394437,755803.2639616147,827.7043195145087,315175.15270913625,5790.65232214536,6.221081001456241e-07,28
2023-03-07 21:00:00,4.2731615871292625,2.1070742161739346,197.29778937918,23.688405965010062,0.0006712183767691302,0.000333108602863828,24.475402310443968,109.75773304653929,757698.9334493786,823.0247150295967,320057.4449623157,5879.623341071617,6.065606612537522e-07,28
2023-03-07 22:00:00,4.254402984699158,2.2921766684673344,201.5264037215989,22.03625233660794,0.0006745279657586732,0.00033537517924961483,22.60638936330048,103.5870825246274,780988.9870291783,825.547915226071,319237.57344350836,6219.635727916831,6.292760907911088e-07,28
2023-03-07 23:00:00,4.12295521481887,2.1423489913337286,198.17086540894067,22.10771105404489,0.0006830494065336499,0.00033601790437539616,22.68586237843965,105.04261206545658,742328.2453846543,815.2202506025068,313449.5904746982,5991.441308652145,6.16479674420134e-07,28
2023-03-08 00:00:00,4.283688744771405,2.433540207376124,197.17541004561235,22.570386194587787,0.0006831319191278705,0.00033864739239553254,23.0607572155362,97.83548350425515,765245.1560723054,822.3253133708787,320516.8919683039,6507.6850962263325,6.113747232916467e-07,28
2023-03-08 01:00:00,4.431215267147793,2.2381659920316634,198.8537001243547,21.20082174193791,0.0006912483043523296,0.0003429749924251478,22.14204354974555,107.11694634983522,803406.6226492918,810.4364150403699,326906.76164433936,6284.532681351095,6.210493168623543e-07,28
2023-03-08 02:00:00,4.303796297613216,2.421484041958942,198.12794084860903,24.885173886475847,0.000697677667202862,0.0003461270445452078,25.44294213583879,100.25606207374585,762524.285624311,809.8151653908396,321393.1590148336,6647.454768535989,6.060488466630432e-07,28
2023-03-08 03:00:00,4.134873913853238,2.172167548189664,195.5873240930317,21.63458906330329,0.0006991363658164354,0.00034696429706796165,22.239301211911,102.668494017019,735408.295492739,802.170152040391,313977.5431697333,6256.541727858246,6.085188033466693e-07,28
2023-03-08 04:00:00,4.085553907937908,2.1327003096234356,197.92619001205858,20.970148276922774,0.0007036793534504203,0.0003514681190335508,21.58285236892084,103.92830520723892,739192.1777651506,796.7991764039509,311788.70913991716,6282.724953950532,6.196772233124648e-07,28
2023-03-08 05:00:00,4.422496476867458,2.127059008150048,196.84223897990472,20.70640486249863,0.0007037000196002492,0.00035346608723179143,21.89191077692547,110.03317768188404,793833.8575671978,796.1263724244301,326531.61234823574,6314.989337240763,6.144878597069692e-07,28
2023-03-08 06:00:00,4.072872819211761,2.0028080437670583,199.45119930195892,24.724884206499645,0.0007038558697887989,0.00035353488657138854,25.487922294969593,111.60052622406727,726952.0903268052,792.3460082158915,311224.1415873524,6098.63887933448,6.108108046021243e-07,28
2023-03-08 07:00:00,4.086443124072605,2.1277128680210566,203.4004179027475,20.536064203371552,0.0007084588070343931,0.0003536498677685119,21.191363876982564,106.47328749102648,763946.1963025122,792.994256795328,311828.2699905452,6320.0094011756455,6.415287181482654e-07,28
2023-03-08 08:00:00,4.0496902050516335,2.0658528707399597,201.01368245323823,24.221240749751146,0.0007158835764785562,0.000355683207265218,24.90258901514082,109.00019442811738,731738.4497197232,786.0603062923008,310190.1431489752,6254.831446778926,6.188120451611212e-07,28
2023-03-08 09:00:00,4.4582172438346594,2.346119281276808,199.29528020268714,23.19406581983916,0.0007235676175666425,0.00035668233448060325,24.147249657751445,104.92666723001733,801150.0172190889,788.1801447120498,328066.6458241179,6759.160284277041,6.152243550161529e-07,28
2023-03-08 10:00:00,4.423832063739465,2.144214463292482,203.40821630098748,20.71554771759663,0.0007262234233062367,0.0003588370785256404,22.01768961758063,112.61733084411745,823304.6999286611,781.0047360691107,326589.09953953436,6460.803365433241,6.384794666303151e-07,28
2023-03-08 11:00:00,4.032416715872307,2.4977407370815907,195.66495104843693,20.599627272072414,0.0007357666799006048,0.0003609576491862648,20.951091710896293,89.86630081577901,722836.5831463307,782.4508004411051,309418.09984834754,7113.416451540952,6.136069430340285e-07,28
2023-03-08 12:00:00,4.333433741788383,2.415550250252833,200.11061218268514,23.89966580467143,0.0007375915441375999,0.00036104685827914747,24.632147496951063,101.20666847483515,780195.3316218671,779.7014793284253,322681.622862638,6978.138058125415,6.164553170151521e-07,28
2023-03-08 13:00:00,4.271771322243566,2.2997657424286437,201.0042153988533,21.72506691005526,0.0007434742819840613,0.00036179599492464987,22.531729008240916,103.13447454518054,782215.8840514191,773.4049752690883,319996.7330111223,6798.6346513981125,6.276089195011991e-07,28
2023-03-08 14:00:00,4.275702562430696,2.141739552987894,197.99521003696537,21.568754768768592,0.0007458786964994841,0.00036216643291447865,22.61135835312794,107.5511140499284,769386.302838941,768.170500782985,320168.3863985484,6530.576377159399,6.161028593965057e-07,28
2023-03-08 15:00:00,4.113994868067225,2.0504556690424716,201.4415606950877,24.54455622183969,0.0007507533371088853,0.0003656786358565793,25.470270703715812,111.24755212942276,742767.5535344168,762.0277458961425,313052.2622562977,6444.883310987593,6.182912386520911e-07,28
2023-03-08 16:00:00,4.499358491410466,2.1373112715665603,202.36745721358454,22.465475002410706,0.0007598919779956546,0.0003669763327803955,24.123416847800087,114.6115337688808,822835.4163137429,758.6285324242031,329828.27328415844,6632.707243046069,6.267578918084382e-07,28
2023-03-08 17:00:00,4.375268250812512,2.0561776467616486,201.69892954392523,23.68436877373741,0.0007644997691373745,0.00036886523545303653,25.244814006562535,115.889431750699,792106.9757611573,753.5035975189777,324494.1070614651,6527.971114709676,6.200898994279669e-07,28
2023-03-08 18:00:00,4.21697513122359,2.1985400812920837,198.4212838883752,24.39239952304175,0.0007653816140037317,0.00036991486206685035,25.30223705102702,105.93610257352653,749019.7218508391,756.0163497709588,317597.21765509737,6813.028765993731,6.076658038978167e-07,28
2023-03-08 19:00:00,4.1169995791234,2.272183969139505,203.8709297580405,20.241662639569096,0.0007728210394689061,0.0003725345073856388,20.969732545523925,101.62449575318894,772582.2598956691,752.6168547547784,313185.54019087285,7010.224668462927,6.4410715339136e-07,28
2023-03-08 20:00:00,4.030122656122625,2.2484146278100194,200.8026421193045,20.746552901843614,0.0007826974499247602,0.00037403672103457467,21.3937506714079,99.71702782088308,741838.8739254972,746.144968922585,309315.4625732391,7005.007881119178,6.310973006407039e-07,28
2023-03-08 21:00:00,4.036218255909266,2.3092103425332016,200.23034610519113,20.307663880766864,0.0007911303687848294,0.00037411540862390924,20.924134780688433,97.27126989707395,742535.6976380756,742.6728949296105,309588.1288855335,7116.833181966707,6.307147870643348e-07,28
2023-03-08 22:00:00,4.341532284355668,2.046514782346009,203.51397897872434,21.843747727421142,0.0007913298141075813,0.00037761539022305746,23.52210589772926,115.61289583636646,801757.9816282605,736.1575875703855,323033.0605941722,6717.543703730132,6.332690745125547e-07,28
2023-03-08 23:00:00,4.368791110907452,2.3810959053730305,197.05546398092747,20.447925665810917,0.0008011245789564497,0.00038204379492865213,21.5165716151744,99.54067467571434,786831.9641532791,736.4636498888855,324213.95870075276,7457.816082247372,6.166804311646956e-07,28
2023-03-09 00:00:00,4.4133982272152945,2.030130746601972,201.69562965707053,21.92022760461983,0.0008085472727565297,0.000384045779934856,23.95297627762227,116.81006267368787,804844.7882198598,725.0477509952208,326139.8068114673,6846.488206353143,6.248900774608046e-07,28
2023-03-09 01:00:00,4.176740926513707,2.3901851803588103,195.3612635939142,22.9301261459025,0.0008121442782458702,0.00038601182056173484,23.695916871760403,96.59620416254239,735643.7229808687,729.5823950204223,315827.0817244555,7585.830644872401,6.022503455938022e-07,28
2023-03-09 02:00:00,4.150370337272596,2.0417631491453636,203.08049598715266,21.794736866688268,0.0008122433291880655,0.0003892403329274371,23.104212462914006,111.63596786122555,766389.4024939034,722.0654756812309,314663.02737606544,7005.043271994286,6.33211001854761e-07,28
2023-03-09 03:00:00,4.163071793336473,2.190591023013972,201.99708634622007,20.43911063334608,0.0008178999110250938,0.00039413338030864435,21.519876564306543,104.66660669727037,770874.4104991156,720.8906086329382,315224.0806872052,7436.747939824355,6.35077096688974e-07,28
2023-03-09 04:00:00,4.41895425233531,2.2363860198985877,195.71052653030557,20.7522520632877,0.0008276002287252429,0.0003969708481282181,22.31094537264414,104.89170927294369,786167.1817390647,716.0609055989961,326379.1105633526,7610.682980680926,6.087108737062863e-07,28
2023-03-09 05:00:00,4.467900744743846,2.3531354934319353,204.81677686361365,20.189427652705053,0.0008301458461229409,0.00039972183439880967,21.725581745563915,105.55897264835984,839302.1524865987,716.0295560424604,328481.8916541907,7925.286364595268,6.448149498794464e-07,28
2023-03-09 06:00:00,4.303831779970826,2.421901847092857,200.662621092934,22.94403796423239,0.0008307992727639358,0.00040391846838026943,23.98927813539251,100.04303021997653,780142.0291448052,715.6435092596274,321394.70378971,8195.741113205448,6.209065865903085e-07,28
2023-03-09 07:00:00,4.277306202740666,2.450039484982157,196.54182943935461,23.448225198041857,0.0008310448356073476,0.0004061785957179648,24.391924113644535,97.25274711085794,755482.642155001,715.3390970425082,320238.38873300963,8326.928187040523,6.040554687558597e-07,28
2023-03-09 08:00:00,4.142277445834017,2.217494480102454,197.46255662769357,23.07160811728751,0.0008369769120844348,0.0004077659379033558,24.114798451619748,102.59113571224562,736723.9262120846,708.2731633105068,314305.1717672314,7907.6282414268735,6.085178192449803e-07,28
2023-03-09 09:00:00,4.014053583831359,2.2752422811782536,200.91742431696844,21.099679183395715,0.0008425020590127906,0.0004115915046489637,21.896794218562945,98.65962954134889,737281.9602737351,705.4857897256625,308595.8407862217,8154.6814987738535,6.296509127423633e-07,28
2023-03-09 10:00:00,4.00977411057229,2.206982922583636,201.48381970681785,21.985524999902665,0.0008524741244567804,0.000416354485101265,22.89278177169865,101.6673956522671,734728.573020079,698.3601524195698,308403.99054470914,8172.952430887445,6.280505573386108e-07,28
2023-03-09 11:00:00,4.313953616271549,2.107775374210716,195.81566985859595,22.847903769783265,0.0008616885151807936,0.00042120143420913805,24.635627321104977,108.88449595529917,757662.7953901181,691.2789775240346,321835.1557199744,8123.685438993944,6.004424477623616e-07,28
2023-03-09 12:00:00,4.452154303659121,2.1605105749393743,202.8054650795588,24.309209619217945,0.0008624867724763922,0.0004238078559374641,26.435482318308544,113.56109704994827,805642.2636092416,691.1747534397932,327806.4646349989,8335.632843415848,6.197764825799368e-07,28
2023-03-09 13:00:00,4.2536928865811054,2.496811530744302,197.90281833172364,23.211311261673593,0.0008682920663799357,0.00042549832008054894,24.221572299024388,95.87412664653962,757995.1344821634,692.5829022199489,319206.50801079045,9136.816230920027,6.09760157033179e-07,28
2023-03-09 14:00:00,4.118270843400351,2.448279385238437,196.14381946229386,21.608306300934437,0.0008718296773532584,0.0004290410377449237,22.464437693965863,93.3515682807359,733855.4611212476,689.3984840500729,313241.9165883611,9176.269051060552,6.097532150306506e-07,28
2023-03-09 15:00:00,4.460330958215189,2.139497074884556,196.9784490414646,23.182267225195503,0.0008756855834288404,0.0004305856894762015,25.433518892306978,111.00606232824298,785040.9888985477,683.1113903638587,328157.3177382418,8541.788133608441,6.018017622011484e-07,28
2023-03-09 16:00:00,4.011564981355516,2.2815268373164383,196.3633991750886,21.71840664425706,0.000884651636703336,0.00043343260999529747,22.62884060337933,96.7343180489434,715068.1054691834,680.2059798591455,308484.2862749246,8983.353109852475,6.099587608332513e-07,28
2023-03-09 17:00:00,4.207553696885913,2.479887661833534,200.03947379857152,20.775141734009775,0.000894265363458039,0.00043545163338807403,21.852866799352796,95.01748017484297,769222.6896575133,677.7699031450389,317183.3478894615,9518.621371310619,6.265439367325598e-07,28
2023-03-09 18:00:00,4.126951564556932,2.4506021625576087,198.05191514925068,21.300095215578864,0.0008984421958863275,0.0004379372104662615,22.271584422007777,93.99529958495215,744298.2705968713,674.9268736233249,313626.6842897605,9562.598596018837,6.175798574759028e-07,28
2023-03-09 19:00:00,4.307515555667094,2.097978740982129,198.38793582781298,21.217181386456875,0.0009017853376135113,0.00044074608155157685,23.30961214507468,109.49204926350738,773760.5703943252,668.3918845180971,321555.0533156963,8850.577873204005,6.149646765152283e-07,28
2023-03-09 20:00:00,4.042028874894496,2.148387349046317,203.97248310161802,22.511933159509752,0.0009109743304731159,0.00044353947719814527,23.83267142228479,105.74108230222097,747061.7086543957,664.3623549371868,309847.8877166638,9094.093135719442,6.338201892219786e-07,28
2023-03-09 21:00:00,4.342277414744904,2.3598732998941676,199.35409361106224,20.5465632366493,0.0009204990053395804,0.00044412718174555936,22.222219554208493,100.586091765454,789153.7852883763,662.6762705011344,323065.38192451326,9632.897943094891,6.226147490906442e-07,28
2023-03-09 22:00:00,4.156496677361084,2.419416594869179,203.63650267853015,23.472148584189643,0.0009245040807322382,0.0004466603652218043,24.658037258577593,98.98076068434375,763265.4051549863,660.9788763337491,314933.7315389846,9894.334919620105,6.294938401651962e-07,28
2023-03-09 23:00:00,4.278851454449664,2.0310521089570077,202.4796431071975,23.181937038061257,0.0009265299718279925,0.0004488178408468301,25.579046533596824,114.70159038566521,776611.5906904555,655.0003079654999,320305.83192695037,9029.589107022903,6.217531733909709e-07,28
2023-03-10 00:00:00,4.324263862937189,2.314421165724072,201.12587475711496,21.114860056527668,0.0009331749892861873,0.0004502165207488796,22.919992040465218,102.8804840669942,790645.0995230866,655.3440964118574,322283.3635080033,9811.46619865624,6.266157441814357e-07,28
2023-03-10 01:00:00,4.243836939617103,2.1314073083738196,198.58380338738567,24.08175478275392,0.0009415190902461894,0.0004544908645802311,26.08376826321245,108.4269506496099,751095.6336949897,648.7947111152745,318775.10566104844,9553.595794561934,6.053598049504672e-07,28
2023-03-10 02:00:00,4.219545865503391,2.153976397837276,201.9223267738735,23.23758583678922,0.0009418937815822741,0.0004564342765668592,25.1584657132656,108.27248012571592,765255.6628055301,648.5148764300523,317710.07925544895,9707.880962002919,6.212437924091319e-07,28
2023-03-10 03:00:00,4.496905612059733,2.402805824628819,196.32096681829563,24.722349938300944,0.000948217338467674,0.00045999558889490126,26.831395422578908,102.61868096294253,781995.2485196672,647.8211026108546,329723.43222489377,10538.488790098678,5.941449536805976e-07,28
2023-03-10 04:00:00,4.02920805616151,2.340955886693987,202.0313478773935,23.51846932892813,0.0009555476733603848,0.00046146192748917843,24.67426226784059,98.48267311217342,733188.421707376,643.7691708324369,309274.5361631717,10459.285479119531,6.234537295313203e-07,28
2023-03-10 05:00:00,4.3675695768845415,2.005113637948841,198.5107489851648,24.71503071175187,0.0009645961536561156,0.00046346884850483776,27.753934845034934,116.05435824096263,765182.8654127476,636.0550390584457,324161.1056728709,9658.000582510598,5.988657996169877e-07,28
2023-03-10 06:00:00,4.132439183535623,2.2421654121005954,195.1048371754905,23.467764470906882,0.0009728494588951292,0.0004669496600918097,25.041687253514652,100.43891283371511,721047.7906478058,634.6359072516955,313869.74557652907,10501.833754209481,5.962817013482891e-07,28
2023-03-10 07:00:00,4.038975659280635,2.252962745853377,195.76207886800256,21.523771892617923,0.0009781825891787832,0.0004698134625149198,22.897829735351507,97.6266943638106,716347.5514663729,632.026601575572,309711.4157106184,10696.672107381306,6.067166076206831e-07,28
2023-03-10 08:00:00,4.143176605731512,2.0654200573671004,204.82788179137054,23.45273401566459,0.000978200272357618,0.0004707897517570888,25.62165156681928,111.73166895823867,761787.6202450563,629.9249081696898,314344.945666805,10222.903986542144,6.303423276676767e-07,28
2023-03-10 09:00:00,4.269831585844605,2.3136979969303355,198.20883336920812,24.18544627401048,0.0009852848735875607,0.000471642752067931,26.07461783571381,102.19543313895409,754093.697362224,629.4539751432625,319912.0122316331,10973.934546736802,6.039970195104161e-07,28
2023-03-10 10:00:00,4.020602996807954,2.03765456809959,201.02536217300974,21.62495547654708,0.0009909119930954936,0.00047394041684662965,23.517666124463346,107.63649908907269,732243.8620311818,624.0359918198524,308889.28812697285,10321.849996409474,6.240147953917585e-07,28
2023-03-10 11:00:00,4.099544690943916,2.1750171024178893,202.29979909027355,21.513014092709355,0.0009920827273962656,0.00047562834902752684,23.32727373673245,104.35266122536349,752782.2186575211,624.6895896663555,312410.73769049224,10824.495947490139,6.294717103116909e-07,28
2023-03-10 12:00:00,4.3283310681152285,2.0455945783265808,199.2077910713702,21.589794368354937,0.0009964808858633088,0.0004763893970224796,24.602113007330985,112.31713803589858,775400.7117407882,621.5790945950216,322460.0507532173,10489.407073121558,6.132039374051601e-07,28
2023-03-10 13:00:00,4.152340187700602,2.333282941797754,201.73363060797996,24.789893844818494,0.0010040456067092827,0.0004804542169694713,26.452431560587883,101.39183606743286,746750.6732936084,620.5670637481624,314750.08718356583,11593.87565439428,6.157204452961196e-07,28
2023-03-10 14:00:00,4.201737543158321,2.2951370222679457,200.098484152057,23.419541928017505,0.0010120514378196823,0.00048114384887277926,25.32883858712981,101.99107612144871,753428.9218851681,617.0606813163956,316927.6598718729,11529.294096337731,6.138147625733836e-07,28
2023-03-10 15:00:00,4.209895647076081,2.056235392049425,204.79958243913504,22.9907436225324,0.001019152676424241,0.0004843490573358113,25.70541643554688,113.03559072183145,773570.9113719827,611.6596903450667,317286.26238032413,11020.18611217222,6.299248553887082e-07,28
2023-03-10 16:00:00,4.41343091239978,2.027579736161067,198.09345354330517,21.717505599878912,0.0010218331244319385,0.0004876547934813721,25.37587800746175,114.04134324596791,782096.2912462358,609.8527669389745,326141.2149634082,11150.01663369684,6.061702038095973e-07,28
2023-03-10 17:00:00,4.283621873927251,2.256760480326146,201.77808633957775,20.196744584343193,0.001026685254409514,0.0004906785263467286,22.616821514465187,103.70870995735642,787413.0499024235,609.4985217188201,320513.9749457335,12090.538902416672,6.301748172177213e-07,28
2023-03-10 18:00:00,4.425528107544599,2.2168533577245353,195.70617882087163,22.11033944870462,0.0010295807842427777,0.0004947148396952078,25.083556776026853,105.75604990164732,774727.6850931222,607.4071374970797,326662.0913207693,12272.15159986129,5.9836589372253e-07,28
2023-03-10 19:00:00,4.364116258211429,2.0738392663881693,196.4277359152249,21.891950156061636,0.0010343102958316826,0.0004979900254032504,25.199190714731117,110.37830608522222,766690.071206829,603.9229919314477,324011.6549908862,12054.928506910412,6.006231352273517e-07,28
2023-03-10 20:00:00,4.358621617888375,2.4444494898947466,200.19263562305483,23.697802149429222,0.0010422611938867448,0.0004990562635288511,25.953783194893816,99.99209077059,779186.7008200506,603.589161921078,323773.7595029618,13360.049292013642,6.118374038521779e-07,28
2023-03-10 21:00:00,4.2444808063294035,2.0515739713716767,201.5440953694496,21.253308096690816,0.0010458032944195277,0.0005010454819245913,24.31512799229688,111.29652986500328,771803.3190672102,599.0504293792712,318803.30094676366,12221.496956509993,6.229764508702829e-07,28
2023-03-10 22:00:00,4.290085048051833,2.484360696699185,198.31094780723393,20.333033490106313,0.0010520812318446087,0.0005029442768797268,22.3789722086851,94.9392397501553,774386.9795772827,599.5539480819461,320795.8221337555,13838.174808155305,6.181447780306826e-07,28
2023-03-10 23:00:00,4.478196233229721,2.123619028852379,201.63482751027402,23.0189521137605,0.0010546149350372555,0.0005044958517756095,26.883611107113154,113.5141730537143,802917.0652642195,595.942867595793,328922.9691982796,12761.256322241801,6.137461099342545e-07,28
2023-03-11 00:00:00,4.278454878343176,2.2056941783146473,201.86687168626648,24.15984531779584,0.0010563707175544575,0.0005049121078731026,26.859332529054456,107.52361450318739,768229.6680050124,595.8276255763267,320288.5241564219,13083.397607277608,6.147009870005604e-07,28
2023-03-11 01:00:00,4.024995763209045,2.050006716927797,198.6211419882643,24.546193048944033,0.0010587815127179377,0.0005082428201622964,26.757965802159333,107.41133951711755,709734.0184567409,593.2180805048862,309085.9949513023,12826.922159152704,6.029873205193326e-07,28
2023-03-11 02:00:00,4.49335110722597,2.101678799592819,201.78591732369583,21.346781548759687,0.0010611301446118338,0.0005096779635499485,25.49717150641584,113.903409776503,812722.539221001,592.6228090640655,329571.46312235144,13145.509105040923,6.194738517706355e-07,28
2023-03-11 03:00:00,4.2534891813986055,2.247285121989021,202.40621773724882,23.707304328530075,0.001062450919219708,0.0005138324522806108,26.26779699216405,105.57643507051604,768682.1416116179,592.437652032551,319197.5959000251,14079.528507098094,6.189138481715872e-07,28
2023-03-11 04:00:00,4.403301771345642,2.1524813409610295,198.93448428462992,22.648917354082236,0.0010637098520427468,0.0005179398147042981,26.10625052900579,109.47149420193247,780801.25439838,590.7058384021929,325704.62020104117,14150.264869800898,6.065824393886032e-07,28
2023-03-11 05:00:00,4.295748152785679,2.1616786695983867,199.3170012787725,24.53908420174373,0.0010673027754208423,0.0005184493028625242,27.5033043718023,108.38547686144834,757258.148760292,589.416217900131,321042.6342509846,14239.529644375925,6.028029950755354e-07,28
2023-03-11 06:00:00,4.213451588056756,2.155665776473463,203.95498709715767,20.17001881415797,0.001076107199051948,0.0005199508108404814,23.025327088671816,107.01510962850969,782159.160734846,586.0773072552315,317442.47876262385,14377.864327905056,6.3676260353418e-07,28
2023-03-11 07:00:00,4.299070684870576,2.2360859876594006,198.04667864792316,23.920654730813453,0.0010799751894347738,0.000522988899376796,26.73907859971527,104.80074767084099,755611.5319808162,584.76278734035,321187.3752682297,15033.614572585147,6.009176374277558e-07,28
2023-03-11 08:00:00,4.24779981825072,2.1105479597149173,202.60995612825675,21.162195730227616,0.001086072615764046,0.0005252623096536129,24.358750066024584,109.2630701108933,776862.0021726887,581.5454752571062,318948.61406296137,14796.017526980997,6.26784583346307e-07,28
2023-03-11 09:00:00,4.357812271097568,2.277175162511352,196.2878911195837,20.319175056353153,0.0010946888055028117,0.0005292233200468166,23.380526160920425,101.57686967914054,773088.7805362886,578.9918502374388,323738.70752752584,15964.497288716579,6.068772258061017e-07,28
2023-03-11 10:00:00,4.116291134226174,2.4045681809203283,204.1259537318715,22.9893280302495,0.0010971448911279737,0.0005327441005321602,24.991514971807618,98.29488071994282,756541.1091573009,578.1927811872217,313154.1198354208,16965.06891013086,6.300748829346503e-07,28
2023-03-11 11:00:00,4.241953980253121,2.1886784754824307,202.1874003870294,22.8943205873784,0.0011029187985400499,0.0005354695106082153,25.891418396491503,106.80269843623195,767283.2680125871,574.7546335464792,318692.63957266114,16434.730964946295,6.195008097620303e-07,28
2023-03-11 12:00:00,4.2362165747046285,2.1415749182348893,202.10538985828913,24.445242129221143,0.001105501937928403,0.000539187000568979,27.575724603644176,109.22517417699207,758568.4427083413,573.0692735326157,318441.26999334106,16761.508746855357,6.129207648086776e-07,28
2023-03-11 13:00:00,4.198163071114005,2.4333146799720202,200.43737052395167,24.635814337502335,0.0011109910506222355,0.0005420662241742048,26.860462607468747,98.17721559014826,747650.4730982763,572.1862673202519,316770.44676918763,18529.329303058243,6.093714688404361e-07,28
2023-03-11 14:00:00,4.371480886945086,2.2793397405871643,198.45544379179867,20.7534891153902,0.0011190559306394632,0.0005462008746008996,24.10288678846436,102.86929652552872,781995.5211638616,568.2464852288289,324330.3175363901,18532.373680282377,6.122609867986739e-07,28
2023-03-11 15:00:00,4.007467543629147,2.122239233387975,196.33207969774688,24.751614731058464,0.0011258153227312988,0.0005473557159817058,27.087257694112452,103.23360179537657,695877.4525156353,565.1137544121813,308300.5509527546,17972.486496685295,5.932331887947839e-07,28
