timestamp,m_dot_hot,m_dot_cold,T_hot_in,T_cold_in,R_f_hot,R_f_cold,T_hot_out,T_cold_out,Q_actual,U_overall,h_hot,h_cold,error,iteration
2023-03-11 16:00:00,4.285122285055009,2.0869986147795165,203.48031239227916,21.32533243373051,0.0011346167972494988,0.0005478881328856595,25.203389070009507,111.21610536699544,783800.8158823226,562.1055445944797,320579.42092359543,17888.753387793382,6.268803893760833e-07,28
2023-03-11 17:00:00,4.300370100181086,2.358638826967937,195.73661576966873,22.524688949773026,0.0011410707352757542,0.0005515493507173947,25.425936937996312,98.77913935180803,751441.3237149889,560.7085188938787,321243.9696146265,19910.463436537837,5.972038152890491e-07,28
2023-03-11 18:00:00,4.3716364094784765,2.4106886861228287,201.29311935214693,24.50532343888964,0.0011420251261401732,0.0005561282045465113,27.625012406495983,101.8449196251153,778953.3787955187,559.8885484268476,324337.0444773925,21126.81676761827,6.097112112968261e-07,28
2023-03-11 19:00:00,4.183089094375223,2.4281365216876534,203.06183533211683,23.290527316681043,0.0011517792325365303,0.0005586606321350497,25.77844401827008,98.29220695214772,760873.6185600965,556.4845209578526,316106.84534330445,21790.373542131583,6.23179193581791e-07,28
2023-03-11 20:00:00,4.326827230623963,2.0797208380713528,202.9613491752848,24.04946202987124,0.0011570500459421624,0.0005602383353963016,28.30490042478678,113.28298955036013,775356.6936976346,553.3202908789051,322394.72921946127,20250.562109442155,6.133930696705647e-07,28
2023-03-11 21:00:00,4.4253292176374,2.311281329476661,197.21134122910235,20.698309139984328,0.0011630263083206264,0.0005635304391824692,24.506071141611102,101.90228424580472,784148.8973798449,551.9101587924653,326653.53240003815,22335.88542468761,6.061243631449997e-07,28
2023-03-11 22:00:00,4.338859114149077,2.4755054267664534,196.4283758019638,22.07354706672533,0.0011720866908885169,0.000568176103238425,25.075429163660544,95.82696780345115,762806.6779086081,548.961931433465,322917.0881338842,24533.631231840733,6.010865689631828e-07,28
2023-03-11 23:00:00,4.155083920928955,2.081798613720615,201.03477621907274,24.3632871232811,0.001177535433548694,0.0005688973430118003,27.871517874053666,109.23749987550646,738215.0750766268,545.9072580301089,314871.3209371591,22369.212398087868,6.078305041512522e-07,28
2023-03-12 00:00:00,4.001893374185343,2.368488523784017,195.30280952360954,23.96437235688221,0.0011853361028905164,0.0005737265153643891,26.064034461197195,94.18634524943423,694884.696424527,543.8124216433779,308050.47091664147,25601.297082065237,5.932106645900603e-07,28
2023-03-12 01:00:00,4.396578809770692,2.4976680708188934,201.47026142577153,21.738311881061023,0.0011862292019664544,0.0005783193333237787,25.128988490414855,97.96605064588894,795456.0597763442,543.2497074856021,325414.6101944738,28048.462726155838,6.196695281346365e-07,28
2023-03-12 02:00:00,4.1417129423466434,2.414208555894634,196.95262766301138,22.239345981604508,0.0011909968460054512,0.000580851236244211,24.80300603115927,94.76475855424201,731532.1681469703,541.228256429945,314280.19939109206,28474.34986373576,6.040544135998971e-07,28
2023-03-12 03:00:00,4.051083997228673,2.1664752657275956,201.85347629192734,20.80150923055202,0.0011984187142335863,0.0005846576796229516,23.802378510620798,102.56154896169409,740053.7516865307,537.8626457331685,310252.37913977564,28239.693140813513,6.260391245405117e-07,28
2023-03-12 04:00:00,4.343827319860184,2.449796257955228,195.29660314438914,20.13710698674556,0.0011995492012855766,0.000585297444856348,23.456344789100996,94.962055657319,765851.9635268168,538.1865929247871,323132.60435458814,30627.615961740437,6.029019452569173e-07,28
2023-03-12 05:00:00,4.373043301481571,2.314173699328788,197.44590982939994,20.968279304584854,0.0012007335210003267,0.000586796433331115,24.86154940772883,101.05641547432583,774341.5721958142,537.314154857887,324397.8933727662,30306.683805772842,6.056739394466604e-07,28
2023-03-12 06:00:00,4.231059216243246,2.493900161227594,200.20498695495988,22.305594150737182,0.0012017676187272659,0.000590841263938662,25.15402768391371,95.23681111158173,759907.8998739165,536.8017254559531,318215.19248686865,33745.24007753488,6.148627385016425e-07,28
2023-03-12 07:00:00,4.176611801543992,2.245893763638637,198.36282035488009,21.334902704682538,0.0012058360011097124,0.0005910216141183909,24.621003423033727,100.67965088335315,744519.0782177456,535.0651880448196,315821.38935058546,31839.839680360343,6.099858040897743e-07,28
2023-03-12 08:00:00,4.017608708692441,2.3839094245818893,200.5624304565947,22.755894096028243,0.0012145481400279911,0.0005923456997715429,25.13974615054005,95.35688755931332,723103.9764786354,532.6771281183869,308755.15339315997,33695.94519239977,6.162475187920791e-07,28
2023-03-12 09:00:00,4.243695786549554,2.0174285694855065,203.70945642438048,23.36069703661618,0.0012210617166343474,0.0005957972307879388,28.09950794880396,114.07465525813151,764611.3135809602,529.5714648823397,318768.92425038613,32443.041987971483,6.16945133202762e-07,28
2023-03-12 10:00:00,4.446646080948906,2.2094543091381396,203.41620071150936,20.129465809106172,0.00122879252558181,0.0005986577589666442,25.2455179018431,108.18622724756901,812860.7796354385,527.4952163659292,327569.9601217828,36037.696690502904,6.264846135195512e-07,28
2023-03-12 11:00:00,4.22433764700084,2.493550581369316,200.70355666551654,20.308996672632247,0.0012328781938962434,0.0005998839751978036,23.377210297330976,94.08117925875054,768562.6061482112,526.683259090915,317920.3738232994,39577.706751290425,6.233392149113115e-07,28
2023-03-12 12:00:00,4.267693799624901,2.1631118014665938,198.43519109744494,22.07387766547018,0.0012341835380560323,0.000600950622424386,26.287287699627313,105.47942718784213,753776.0779879743,525.5824499986587,319818.62274794065,37188.38469427801,6.040480116098479e-07,28
2023-03-12 13:00:00,4.016894130746926,2.4275480709061124,202.81203375371805,20.82501955871123,0.0012427207200422295,0.0006048288090291045,23.344758849291935,93.7517495613589,739644.4703485775,523.1420620724732,308723.13637755107,43032.990395716995,6.313147942194064e-07,28
2023-03-12 14:00:00,4.264684870709942,2.3622465431927733,200.11800830152453,22.92115755152218,0.00124372967028912,0.0006051073509802562,26.526053803801602,99.88207591669894,759563.1715560163,522.7564944848846,319687.1442183937,42604.932282321824,6.094275200041466e-07,28
2023-03-12 15:00:00,4.4230265711872985,2.0186778160470835,203.69740432594398,23.61640333606971,0.00125312818051708,0.0006087055494445371,29.77440431816001,117.19757557645035,789266.9676847882,519.1694982352564,326554.4298760915,42092.481297107624,6.106607628453276e-07,28
2023-03-12 16:00:00,4.205179018694605,2.005882725520598,198.95018763249135,23.95907725273316,0.0012566695522284383,0.0006107707516586983,28.70756034097755,111.60388418863917,734514.1432074362,517.9182552369929,317078.9708087527,44028.54939614206,5.969503042990709e-07,28
2023-03-12 17:00:00,4.42220230954518,2.255020286005738,204.4919055411707,21.574695945704136,0.0012622101425784564,0.0006149200981505527,26.66757233057899,107.21106950784753,806820.9316196578,516.320678776702,326518.94963585713,52388.952325212565,6.251943602819665e-07,28
2023-03-12 18:00:00,4.262285025751198,2.009237392702966,199.90203677269454,21.50911172712642,0.0012658931624438931,0.000616539880348985,26.76852307363623,111.70179436069763,757130.936850461,514.776436841757,319582.2525647966,51206.60669384925,6.077196950116104e-07,28
2023-03-12 19:00:00,4.119632613045196,2.025934387322096,200.85718774322476,23.864725181205916,0.00127301107226978,0.0006205747972001085,28.23059644958471,110.06719947258422,729648.2468917782,512.4232470957735,313302.2985521013,58024.50107205506,6.05831260713785e-07,28
2023-03-12 20:00:00,4.434717342763951,2.0761565690504007,201.9306126511615,24.102300915168136,0.0012798992202572156,0.0006234166793995634,30.199799023588753,114.18325868496828,781378.6355356709,510.3771695631276,327057.36116374057,64675.424077654636,6.024942322824245e-07,28
2023-03-12 21:00:00,4.395348188704592,2.0517571571784408,201.02481435284662,23.263008497476783,0.0012867497395150568,0.0006245980229786525,29.307864446418023,113.59870936810626,774379.4351443667,508.42706145333534,325361.5045806246,66982.85363078018,6.024425829309621e-07,28
2023-03-12 22:00:00,4.449297184559072,2.4520671698970933,204.07286517749782,22.87348717474459,0.001290665833038469,0.0006285816038884997,27.58514875581156,101.51510893795574,805662.7035786594,507.27659850646666,327683.80481335416,86866.16899480365,6.202150757417257e-07,28
2023-03-12 23:00:00,4.488782672092615,2.4874872293791834,198.68903804627092,23.20584815016919,0.0012919093819756418,0.0006324195401195383,27.87565749699047,98.90108154566632,786679.4904832224,506.4768432642881,329376.07086054824,104613.82578257009,5.990765252761321e-07,28
2023-03-13 00:00:00,4.075664584930282,2.240480125027423,195.70439317607168,22.00148878746633,0.00129714456384953,0.0006352649508960317,25.46852178310641,98.04940933319087,711863.744236202,504.5872413213277,311348.49505527224,114988.83090869764,5.969251368753703e-07,28
2023-03-13 01:00:00,4.313923751009203,2.143283098100501,201.8640310132756,24.135951201231308,0.00130489578736314,0.0006371234458283446,29.37896200323462,109.39163802103519,763433.709230196,502.36871009385396,321833.856766706,125890.55289813798,6.053040522147057e-07,28
2023-03-13 02:00:00,4.234259600117771,2.01470182524902,199.6688494700202,24.960459689922068,0.0013049135102847355,0.0006416674606705804,30.298672565447134,112.3747764121884,735803.3872676614,501.7634685468493,318355.49774962506,173949.24182940423,5.937001716915802e-07,28
2023-03-13 03:00:00,4.456913108386756,2.211941374058973,196.6594025814104,20.41479380741899,0.0013051146163980884,0.0006436557550335871,26.168924914321792,104.77538367358888,779617.6371335754,501.5716959021785,328010.6934399899,226558.8729951669,5.978736190570544e-07,28
2023-03-13 04:00:00,4.2945447880479,2.432301697414271,195.76212859056918,24.541464278801726,0.0013132489006850488,0.0006486333411589749,28.537495203209318,97.04828642458476,736825.6733683267,498.9438832390272,320990.1999958852,576100.8347811985,5.857074008019936e-07,28
2023-03-13 05:00:00,4.408454412865085,2.3985285950188415,204.2904658294843,20.928362477411337,0.001320430761579584,0.0006507997544212028,25.98098405081501,101.40963168392248,806507.0215697355,496.8998661486525,325926.76596607233,1472294.7429996508,6.270016790210775e-07,28
2023-03-13 06:00:00,4.340878377566384,2.4092717279204825,200.38757709731934,22.62242590069904,0.001324488533519073,0.0006545841522858107,27.182825324608274,99.2580257727921,771409.141670324,495.1044597153637,323004.6943408021,9330845.438955488,6.079850791707031e-07,28
2023-03-13 07:00:00,4.303238168680119,2.213778149903971,200.4389693411558,21.439358967816204,0.0013253720207314268,0.0006582632047805007,26.598223532340768,104.42286666087551,767528.1640848555,493.98340412961704,321368.8593795299,8881672.634386167,6.10354341290531e-07,28
2023-03-13 08:00:00,4.377277563089025,2.013789501912548,202.51717621031986,24.485153765778414,0.001334497369250004,0.0006591865071129354,31.238368765329625,115.9117537190354,769227.9877640029,491.54934442774845,324580.978406147,8404691.70543686,6.008103774490792e-07,28
2023-03-13 09:00:00,4.104847040634802,2.307382032890031,204.88745418685303,22.57657015954168,0.001342201578850483,0.0006626809801413809,26.552145155021634,100.48666551079799,751072.1838235261,488.832387586029,312646.2481424553,9098719.061437404,6.270978936129268e-07,28
2023-03-13 10:00:00,4.4570063720933115,2.464399122712228,198.96638123842197,23.378635095259334,0.0013443250594931987,0.0006648879393707509,28.529026515580625,99.07515606906492,779391.0258195353,487.8364303727141,328014.69503531104,9454729.819737747,5.976757222470042e-07,28
2023-03-13 11:00:00,4.401804183073886,2.029542478190427,196.60890109953803,21.333767885912483,0.0013507266965280121,0.0006672839244661489,28.267302785694994,110.99463707396204,760272.9271859418,485.74344486259434,325640.0343696005,8442959.425150719,5.898684207750193e-07,28
2023-03-13 12:00:00,4.148347440824328,2.3613551048546775,200.39843016174902,20.587215203157324,0.0013509189597679264,0.0006721259359100374,24.674770903463326,96.3966021674418,747915.824772982,484.5355075879425,314573.60520390485,9222201.825050294,6.173687410182538e-07,28
2023-03-13 13:00:00,4.435035107819784,2.484058811249207,202.37367367812,21.41686335231624,0.0013532772129958676,0.0006744604548854948,26.67854959000266,98.44933318193877,799473.6087372462,483.4653903104522,327071.02353829896,9498629.667421248,6.172624367195567e-07,28
2023-03-13 14:00:00,4.420617653302911,2.094051464513946,202.47364869068485,23.6165956026516,0.0013625087616548012,0.0006783391241265111,30.62191402427348,112.70649081633053,779442.7731295098,480.41643973035053,326450.7305561428,8598391.371201867,6.029446950606143e-07,28
2023-03-13 15:00:00,4.079286843236081,2.367944084960157,196.61904151421712,24.159574344692956,0.0013718104522403656,0.000682132988098149,27.92437237012055,95.52585862692521,706045.9469170297,477.38123085750334,311509.7881802569,9237195.485251157,5.911837135386122e-07,28
2023-03-13 16:00:00,4.123923016058472,2.419793853303232,204.97987962403045,24.096840097330226,0.0013730550697848133,0.0006847619267974838,28.141301837490516,98.10645063426796,748229.6667685435,476.50502278127715,313492.484081337,9354581.705369402,6.215221333150112e-07,28
2023-03-13 17:00:00,4.332785916007412,2.3341481008585956,204.42501469643406,21.868412462200297,0.0013732030416801027,0.000687298150354315,27.401964736258975,102.56358726433433,786945.0550957022,475.9163345286244,322653.4985192761,9160104.863594446,6.222093489327563e-07,28
2023-03-13 18:00:00,4.453224481978652,2.2517754120571256,201.85620473354868,22.83832407074432,0.0013765453789829911,0.0006896279768799625,29.42585496288214,106.58009668916004,787835.7024657811,474.64562025084155,327852.4003251229,8970232.519996176,6.051002046092435e-07,28
2023-03-13 19:00:00,4.009774187217075,2.216048537090758,198.68335545832716,22.61012295449605,0.0013864238613022811,0.000693485150218296,26.73710993681871,99.01344986681903,707391.722919941,471.52817716126117,308403.99398148526,8886981.922777174,6.032967760916108e-07,28
2023-03-13 20:00:00,4.101789957440363,2.3914552995211054,202.93402080035594,24.84087174497838,0.0013962561745558156,0.0006972461843154359,29.021630908255275,98.09305921468103,731899.248786552,468.53552323282537,312510.47948890075,9290555.569702873,6.106212353529372e-07,28
2023-03-13 21:00:00,4.174311211996125,2.135476508626682,200.30844879473926,20.89135863143755,0.0014043204128614492,0.0007000600720299636,26.558435700619015,104.29668712389926,744144.0800645845,466.1650791688471,315719.95734488225,8697151.808853937,6.100163361111299e-07,28
2023-03-13 22:00:00,4.101526276544168,2.2438993061516843,203.79087237202532,20.790984772351813,0.0014099840766611004,0.0007037066423619951,25.72447994090004,100.71973441698353,749332.9312013537,464.14428765350834,312498.7671343751,8951927.26177605,6.260961029624923e-07,28
2023-03-13 23:00:00,4.368433166584997,2.3289698494712887,204.46645870205393,20.584516581562614,0.0014171407126593511,0.000707993429449445,26.9301592230411,102.36090340597748,795719.9008487253,461.71718525432607,324198.4718939227,9148251.959508156,6.241213519331268e-07,28
2023-03-14 00:00:00,4.008791432988162,2.334417299382879,201.59002138982552,23.430982463771713,0.0014252884655060344,0.0007091237846357077,27.568108498301086,96.81776238068039,715755.6099441011,459.71423579567585,308359.9247223965,9160720.753128098,6.110292396499517e-07,28
2023-03-14 01:00:00,4.4146888235023,2.2430593577236118,198.7309864031975,23.586064970512535,0.0014350667627433952,0.0007126159585527831,30.512278722053793,104.89018393129196,761941.7131702482,456.9631843210204,326195.4053253065,8949973.515078915,5.894106180903691e-07,28
2023-03-14 02:00:00,4.137837691622841,2.3224670267339826,204.0690576013054,23.505607344000612,0.0014364897964205866,0.0007159657252284948,28.568039753846904,100.29168065379464,745075.7894581386,455.94466136249304,314108.728604692,9133351.563473733,6.165393351409421e-07,28
2023-03-14 03:00:00,4.039327410247872,2.4103219221774084,204.10295596046086,23.86125796025187,0.0014447220655627504,0.0007160895476984143,28.149627089520664,96.27323727619708,729212.1649427986,454.2053361457959,309727.1403953475,9333216.451985616,6.182243268426646e-07,28
2023-03-14 04:00:00,4.080784673999645,2.4658748285549557,202.1559811413562,24.443414428377018,0.0014460389917086733,0.0007203326891682803,28.764160119151512,94.90950617676086,725971.6276557341,453.0653936662912,311576.466632454,9458030.11061098,6.086819652750819e-07,28
2023-03-14 05:00:00,4.094922955042499,2.0907445261207718,201.41480310128867,20.934911447111997,0.0014528543764811234,0.0007247653758405332,26.89849421835453,104.87312280778282,733211.2410951385,450.76737232410136,312205.3539146136,8590472.42125486,6.12871009053606e-07,28
2023-03-14 06:00:00,4.470310670793767,2.271778141477066,198.29551916063133,24.757992584025896,0.0014627803426304114,0.0007263731492934596,32.21494432488754,105.01252227760456,761734.9918131827,448.4691562660386,328585.17525141145,9016602.263416424,5.814454482333531e-07,28
2023-03-14 07:00:00,4.2564757506832045,2.0165956468163952,203.95136690279438,21.358506791099078,0.0014636348935739532,0.0007290711915913956,29.1459910780556,111.9661945704921,763400.2692125285,447.7364929300507,319328.2406208208,8411517.610585503,6.139478685440736e-07,28
2023-03-14 08:00:00,4.363430623515489,2.303651598772993,200.50079339249558,23.40870222474701,0.0014719903550410689,0.000730865739149036,30.239080481617577,102.60542328510925,762241.2266028433,445.7216459642022,323981.9766315222,9090140.091188144,5.970214047579248e-07,28
2023-03-14 09:00:00,4.2274318136057305,2.141435364951332,197.9009758168787,22.33771570552453,0.001480857710621106,0.0007337175521803363,29.069470161386562,104.18495956405465,732280.4937788049,443.39327611649645,318056.1131464245,8711292.196248712,5.916934675553875e-07,28
2023-03-14 10:00:00,4.02133813142604,2.2284719983253907,197.16094330113265,23.86913344383158,0.0014901011656399924,0.0007349196944448378,28.89241369745784,98.43588700373272,694257.9354290194,441.3315702890402,308922.21348679066,8915994.051733239,5.89596218958377e-07,28
2023-03-14 11:00:00,4.0229348957374125,2.2393057954387205,196.27531779443188,21.952464124396847,0.0014927507229292843,0.0007379172894019184,27.01304146795016,96.62634155107253,698635.3270328614,440.2345953966571,308993.72104827734,8941238.879571237,5.932982105605333e-07,28
2023-03-14 12:00:00,4.076759591288399,2.4281527705914647,201.97327913721915,22.02285174762753,0.001501436507636357,0.0007397643766081296,26.984728302982887,94.17140947268305,731934.2955565876,438.20846511290017,311397.2601649273,9373407.451004174,6.146302489185018e-07,28
2023-03-14 13:00:00,4.1502828160510115,2.4884174182597683,197.21225255985763,22.371960552872444,0.0015031708942281835,0.0007423240532495118,27.44804801755987,91.90312578666703,722888.2668756716,437.3920975173528,314659.1588751748,9508342.73856509,5.951680392968228e-07,28
2023-03-14 14:00:00,4.446822147667376,2.2057904031918385,200.2987550420039,22.746180590363913,0.0015069878136091557,0.000744096942241785,31.13284475867971,106.49472977661128,771809.2351066315,436.34771256751185,327577.5217225306,8862975.258314116,5.929392230541453e-07,28
2023-03-14 15:00:00,4.480480260279335,2.2886830930119673,197.74643540248329,22.717646991464164,0.0015095708195070386,0.0007446493106613818,30.806152914551234,102.97391782837995,767419.928981284,435.75455350084826,329020.7637599284,9055658.240528455,5.846481130333814e-07,28
2023-03-14 16:00:00,4.257487508788984,2.219876197588941,199.33806697578854,23.4214362074864,0.0015112744235438703,0.0007461804180415129,30.330368699057573,103.02088129592454,738256.4165742209,435.1234441747776,319372.4903778179,8895927.75378792,5.923498349602596e-07,28
2023-03-14 17:00:00,4.037873118950784,2.0775113581128504,197.43879127759826,24.503357588254737,0.0015155470278527018,0.0007492140636036165,30.54969653658273,104.15892678509002,691397.7912277974,433.7252135215268,309662.1240173574,8558731.251290856,5.844574246793854e-07,28
2023-03-14 18:00:00,4.490849652746246,2.1464235574007535,202.5046948736189,20.95892838441295,0.0015237233466070391,0.0007533820420010313,30.524681139199373,109.32183517740671,792417.1309674339,431.45193946803147,329464.48602164106,8723116.582869053,6.034225741302635e-07,28
2023-03-14 19:00:00,4.017695739488662,2.20659569476321,195.67851995485546,24.10879611266857,0.0015336114929272583,0.0007546972852717563,29.57515798609259,98.37848862554486,684703.9417087544,429.33926727920186,308759.0526884786,8864861.528709304,5.81530340326708e-07,28
2023-03-14 20:00:00,4.192208974904908,2.394659662664958,196.3296013092675,20.941697786461823,0.0015363045922063667,0.0007547587585572328,26.92165685459244,93.77195147390654,728658.5362973211,428.84765983452456,316508.44860573526,9297811.087801175,5.938408698114017e-07,28
2023-03-14 21:00:00,4.00707910533086,2.407689630266527,195.58120137632778,22.24165824669384,0.0015371071258226613,0.000757074665404824,27.04391333314601,91.12311769295272,692901.1437670232,428.259513381104,308283.1287259962,9327272.739130447,5.905974234110545e-07,28
2023-03-14 22:00:00,4.4000558118676105,2.4595434547844253,198.28052580289403,23.830926242517066,0.00153914885421865,0.000760097969046522,30.934407726390305,97.34969969240306,755476.8981813397,427.36425296093165,325564.6215385595,9443864.70908355,5.861599667866813e-07,28
2023-03-14 23:00:00,4.289989557325468,2.2178189435713427,204.83792625176477,23.92381101124814,0.0015453309703276367,0.0007612706265302518,31.70093214260993,106.16681119299562,762067.5500295851,426.0156952981888,320791.6592472668,8891120.435114373,6.07732662416538e-07,28
2023-03-15 00:00:00,4.116307995413628,2.155249448918244,202.83634265154043,24.14742734060936,0.001547998722209212,0.0007629432026554986,30.91747786379503,104.7804201932461,726070.4436281248,425.2153380853115,313154.867674897,8744010.103101969,6.031947776818924e-07,28
2023-03-15 01:00:00,4.273724490311095,2.466070551079429,196.98476288414955,22.226623836325267,0.001557756552642069,0.0007658049106708965,28.6864915772002,93.8507942374822,737961.2152993303,422.9597100977212,320082.02423053846,9458467.765557557,5.897070138871641e-07,28
2023-03-15 02:00:00,4.4054341322862856,2.2074571747801817,202.51228152457784,21.176976892187888,0.0015674807174704494,0.0007662080319191857,30.18235250985134,105.63405640197274,778927.0432296435,421.16418623125804,325796.56579025934,8866879.094035728,6.047261109642932e-07,28
2023-03-15 03:00:00,4.177674717634011,2.291520855348914,204.77874623237014,24.217329220272013,0.001576094891284317,0.0007689091992388404,31.12425431013557,101.96291758407577,744334.2520002837,419.1500756884627,315868.2449957619,9062202.593491232,6.096604892036339e-07,28
2023-03-15 04:00:00,4.1158018191244965,2.0010767605602755,196.63561387013033,23.18196909991578,0.0015827438995697249,0.0007738529113937673,30.97377880182927,106.85627132769686,699558.8954690899,417.11684534807375,313132.4168247109,8373718.336579573,5.798855227112654e-07,28
2023-03-15 05:00:00,4.438429381835775,2.453914362728526,201.08421910321036,22.301842275882713,0.0015916752352012951,0.0007776009513867111,30.487866051978244,98.0755571939244,776866.5423278498,414.9483838185837,327216.9355955204,9431257.772224838,5.982680377769611e-07,28
2023-03-15 06:00:00,4.331580879345544,2.3203436649349105,195.2600003452428,21.57993952494719,0.001593955486862535,0.0007779237320969996,29.393052056678357,97.61832635522629,737146.2203669174,414.4925549680492,322601.1790718135,9128482.381695712,5.806496297111607e-07,28
2023-03-15 07:00:00,4.488359958901598,2.355111011939653,203.4932725655853,23.045751213557033,0.0015951822682590783,0.0007801898345201579,32.228546435205345,103.19937203723447,788683.8803533775,413.9043870563362,329357.9871999233,9207976.869878288,6.007579216316117e-07,28
2023-03-15 08:00:00,4.283111581341268,2.3279512564595883,200.93201996296247,22.51958955921631,0.001602577669348435,0.0007808215945882945,30.249393600897406,99.63723264516938,750060.1047814381,412.51933345609416,320491.71446990466,9145919.129423467,5.985894304672001e-07,28
2023-03-15 09:00:00,4.481062179104693,2.052748240616774,201.2937327200294,23.379491337898166,0.0016042857936188067,0.0007815078784013562,34.43944102530773,112.82562823277854,767124.2517888172,412.12463705923466,329045.6762959514,8499106.861496838,5.843277719463913e-07,28
2023-03-15 10:00:00,4.469328319439932,2.1206267490257895,198.15320041416493,23.95379926574521,0.0016121375134929307,0.0007822070118062097,34.25706166520416,108.77915143780584,751550.8013708841,410.6769914982624,328543.07685412804,8661841.499619048,5.733077941272313e-07,28
2023-03-15 11:00:00,4.356485903732102,2.321932952356765,199.019009803535,24.86772973225138,0.0016158449224435492,0.0007862465468770119,33.1385404846005,101.2971945784568,741444.980376006,409.3679044003799,323681.25805347436,9132127.026957916,5.807000036384125e-07,28
2023-03-15 12:00:00,4.236661940349765,2.33252938592788,204.40990960468892,24.83053773094472,0.0016233398284562215,0.0007892771599038476,32.494185643768645,101.51214603647401,747285.8735738826,407.60321755356995,318460.787617044,9156400.839727052,6.031830750430345e-07,28
2023-03-15 13:00:00,4.499029877816595,2.2775806418801974,195.39971971216121,23.913051782503125,0.0016241716400587503,0.0007931048716169197,33.52526223330159,102.4370429302378,747213.2491897127,406.84818860728365,329814.229052738,9030021.557374801,5.657764461375336e-07,28
2023-03-15 14:00:00,4.115664472843239,2.018338633155877,202.6837689693519,23.04470814516451,0.0016251998747662155,0.0007936162477754956,31.5374768797752,108.7469827193498,722694.6125762325,406.56545534178207,313126.32479438157,8415755.404486043,6.003167172252688e-07,28
2023-03-15 15:00:00,4.022816151950002,2.0722093089435965,202.24791787913142,21.498883789381,0.001627914850328485,0.0007970126973648967,29.005831580616046,104.08915554760011,715041.0105961225,405.55103181310835,308988.4037775298,8545990.072768997,6.081241608058008e-07,28
2023-03-15 16:00:00,4.351870044499709,2.3594516395126766,200.12271471884145,23.21482777340042,0.0016329698286586458,0.0007993130198079517,31.66362415997267,99.51723063157436,752172.9837449017,404.3699937687578,323481.27263557434,9217867.116900839,5.903061151002476e-07,28
2023-03-15 17:00:00,4.056190207716651,2.2128086508372813,195.91155406505777,24.569161204009582,0.0016343849300686135,0.0007998264762615315,31.30967394107867,98.66403596434577,685015.6042232305,404.033083665277,310480.3068138072,8879404.774198405,5.759368839619583e-07,28
2023-03-15 18:00:00,4.330173561911781,2.038598084527018,200.84016523722536,24.9942162286671,0.0016410600126967236,0.0008030289224625139,35.24314369115618,111.37261291690251,735707.5045905076,402.4456687673935,322540.06945395353,8464901.580304105,5.796440731842267e-07,28
2023-03-15 19:00:00,4.466590389655938,2.319683340923061,202.74470446739767,21.14485198213601,0.0016468899461365312,0.0008049168911907664,31.140817466920964,102.2883021258803,786412.863589035,401.20985131831236,328425.7232571198,9126967.78262737,6.020213945134856e-07,28
2023-03-15 20:00:00,4.433654384341321,2.490702151040331,203.17563542743434,23.861030738908156,0.0016480698433148058,0.0008060427780454488,32.63542427099571,98.41070691256411,775775.3801276451,400.8376334689388,327011.65607859474,9513431.387060003,5.980588895226902e-07,28
2023-03-15 21:00:00,4.143976211540394,2.4660541962100826,197.18149109961445,23.356772059905232,0.001648726905615183,0.0008067467292318026,29.944471278146324,92.36898946587345,711044.9138566293,400.59926102015055,314380.3128161887,9458431.195004739,5.857535434472538e-07,28
2023-03-15 22:00:00,4.270241715565852,2.1001471610027744,196.9002748067192,24.331517478020093,0.001650688854072432,0.0008087378354343808,33.59199617503583,105.87511308951036,715497.3353319329,399.9730453569675,319929.92657533364,8612974.75955678,5.711178445721998e-07,28
2023-03-15 23:00:00,4.17000934254536,2.4773160146442423,202.4298629505008,22.541745118042524,0.0016553117762465998,0.0008100630675797138,29.574641904687752,93.99418196630528,739548.891722172,399.0184851365826,315530.2271969328,9483589.463154398,6.066829740802859e-07,28
2023-03-16 00:00:00,4.097256282296938,2.451808504948553,198.8461879808185,20.124670612359875,0.001655829849363442,0.0008108024652586045,26.71787581450431,90.76257685283242,723590.4074025988,398.8130757245706,312309.0559389647,9426538.38582859,6.039750282127443e-07,28
2023-03-16 01:00:00,4.34796159289417,2.3923303090231514,201.03668488937183,21.280489360924438,0.001663967936518989,0.0008135334754807499,30.08058992929827,97.58111003093829,762636.6088664652,397.10872853174345,323311.8669938038,9292537.222728506,5.996081782200235e-07,28
2023-03-16 02:00:00,4.370256317870577,2.4619287607758116,196.22961791914636,22.987204520891332,0.001665944536337395,0.0008137364783147606,31.343735835997677,94.86484704700848,739329.0006669837,396.7670431482676,324277.3467800754,9449203.219871594,5.769948749900777e-07,28
2023-03-16 03:00:00,4.416758695302832,2.2783970440687855,198.29524907631168,22.688106227253098,0.0016709087572748815,0.0008142827398984991,32.49037997755008,101.6196268143491,751360.4198457061,395.90366002303665,326284.56065222656,9031908.485186296,5.804183658142392e-07,28
2023-03-16 04:00:00,4.274495834538622,2.2162975158146794,200.40803975110123,20.634459116098228,0.0016717133282710085,0.0008165599710607807,29.86200927323128,101.40953583207758,747952.2525934957,395.4116922915837,320115.70292205573,8887564.020160198,5.980805681815582e-07,28
2023-03-16 05:00:00,4.4359500602445605,2.2879958950950274,200.4536844124295,20.978164395994927,0.001677038442947666,0.0008201471575882003,31.218152952691554,101.55345527398751,770239.0954896777,394.0338359217936,327110.35982819786,9054072.938763078,5.931985782581251e-07,28
2023-03-16 06:00:00,4.263988034667953,2.044493798176298,196.79608603023337,21.071129102515197,0.001684177766149178,0.0008247877833964235,31.284239583141698,105.84034941888991,724089.7867001996,392.20118272104804,319656.6896686397,8479165.327750128,5.793267732201457e-07,28
2023-03-16 07:00:00,4.49198963846782,2.4777646978700885,203.5307137397433,24.363061054136608,0.0016922312098203514,0.0008285804856921309,34.26526969373538,99.7204626001277,780107.4249462605,390.40358183185356,329513.2416855463,9484590.807211295,5.933100126753743e-07,28
2023-03-16 08:00:00,4.125628852669734,2.322496510994849,203.79788001583665,23.90360845984295,0.0017003132756190278,0.0008332879118301701,31.795727650599275,98.93584501747398,728067.0856248213,388.4400587174179,313568.07769725245,9133419.162161957,6.035050468256031e-07,28
2023-03-16 09:00:00,4.118792810018496,2.0762733949746526,203.2649259582648,24.434701723144258,0.0017079549798084466,0.0008364932502455588,33.63504917437541,107.07020542764081,716835.7451002139,386.80869475327347,313265.06199285376,8555757.557675578,5.946676324697364e-07,28
2023-03-16 10:00:00,4.383091234018344,2.4508162985177306,197.69237331997658,21.4185977628205,0.0017159568559955605,0.0008407771331836588,30.753029515469564,94.736052198676,750734.8441778092,384.9976265623228,324832.23517701786,9424314.190444399,5.846446171631214e-07,28
2023-03-16 11:00:00,4.43686202326109,2.4555296047102955,196.09034592811307,22.51784721736426,0.0017240143906867187,0.0008411845745770366,32.18639971928536,95.24541836563067,746126.8934508872,383.75022550555525,327149.5642287172,9434876.507154487,5.73336876641406e-07,28
2023-03-16 12:00:00,4.457742604566,2.2092794345317603,200.70032582933916,20.888693138648993,0.0017263626118238016,0.000844307249237129,32.56404309036395,104.20014538982863,768995.4859832957,382.9464837463875,328046.2827795076,8871145.700731846,5.891035641525377e-07,28
2023-03-16 13:00:00,4.238254331018057,2.268169301925957,198.41030679132928,21.869465674548405,0.001730503693379664,0.0008469949455893923,31.137554810598715,98.62605583151624,727377.0216477753,381.93463470139704,318530.5652611951,9008248.983150298,5.858866565233711e-07,28
2023-03-16 14:00:00,4.1431029336908445,2.085111197017949,202.4829635333196,22.4451432623597,0.0017376586837290408,0.0008508533635288349,32.258823435203,105.5060326294817,723592.7937153714,380.3279346200925,314341.6869554003,8576970.549440682,5.968814349444074e-07,28
2023-03-16 15:00:00,4.279275639081303,2.1412387700788007,202.00359462539052,21.21552260730024,0.0017446998945902193,0.000854447604323053,32.04026556609094,104.62959359108409,746230.2518537161,378.8045039470102,320324.3438759271,8710825.937852753,5.95909838807529e-07,28
2023-03-16 16:00:00,4.172536514318466,2.441342009561183,204.09274790487382,21.277616078716502,0.0017467467883469053,0.0008571403232858256,29.7299813031901,94.45960324433717,746450.9206530745,378.12020883691304,315641.69575791917,9403057.05579821,6.122990185986055e-07,28
2023-03-16 17:00:00,4.036972834293915,2.053917033201353,195.79980549930258,24.13170203715065,0.0017481876757634433,0.0008602674314613593,32.94300751368766,102.73807311205924,674542.129551068,377.4578440775538,309621.8704833665,8501927.789855381,5.694359472840915e-07,28
2023-03-16 18:00:00,4.0631280971509405,2.1491180223676083,204.59179857708617,24.888231661812018,0.0017551420217538822,0.0008650532841321575,33.86756008179211,104.15193467135146,711709.9860025956,375.79469274039633,310789.80413313425,8729498.978604287,5.987444495758609e-07,28
2023-03-16 19:00:00,4.042335172596559,2.077608169461881,202.23157410514625,24.17966873415481,0.001756646876182537,0.0008652699943194011,33.33264343777964,104.87984832888586,700497.4863399605,375.55004638253695,309861.57617568015,8558963.769296788,5.919446408597651e-07,28
2023-03-16 20:00:00,4.2845041488082725,2.4980271975099755,195.22232015575545,20.695098376228774,0.0017602763211088338,0.0008658737884661629,29.56808363431344,90.46769368129272,728199.6664985236,374.970753430509,320552.459783788,9529732.915141515,5.798572182413864e-07,28
2023-03-16 21:00:00,4.460733285958444,2.431203121066655,198.04868483156423,23.267193761468697,0.0017616499614194084,0.000870356096611821,33.93953432255685,97.21013725810289,751080.3761112466,374.15910219160503,328174.57434398343,9380270.64197427,5.741013211491008e-07,28
2023-03-16 22:00:00,4.016682282047245,2.397735879723815,198.51428916479756,20.78104028544427,0.00176682380053517,0.0008730375159191952,28.284417935355066,90.81050943140608,701537.0496411906,373.0357750890214,308713.64393614314,9304772.641584035,5.96902786753617e-07,28
2023-03-16 23:00:00,4.0252252350865385,2.092387376838027,199.39497208903626,22.805207683277583,0.001773194862100631,0.0008749698787180321,31.865873887369446,101.94907559813717,691875.2548886487,371.88320037750793,309096.26817537984,8594407.121066166,5.86841622407519e-07,28
2023-03-17 00:00:00,4.098294146839718,2.3235233439000185,198.34766538859654,21.926233823966736,0.0017747369440163658,0.00087931890736243,30.426965857860665,94.66053082718106,706081.318940567,371.0758549910376,312355.17471179506,9135773.163053958,5.883004519091628e-07,28
2023-03-17 01:00:00,4.349269422798772,2.365286712808191,196.14991210316882,23.222887317657822,0.0017782571160427304,0.0008831895062561538,33.45533076260389,96.68857248018993,726000.2346444353,370.07603687129466,323368.55987526634,9231150.55511371,5.688316377927549e-07,28
2023-03-17 02:00:00,4.390973110267072,2.4757651455559317,197.89222386100644,23.79085595228909,0.0017870488470957977,0.0008881262008585387,34.02180322904772,95.16334237069698,738258.9264377253,368.2080588469919,325172.65438136674,9480127.744806202,5.732119845447414e-07,28
2023-03-17 03:00:00,4.296416031462067,2.0936983931248077,200.20257604004496,20.336550247290333,0.0017945450088499386,0.0008897377489927741,32.42641441595791,104.8841705254805,739577.9314518699,366.970640340159,321071.73310952995,8597546.138663609,5.877620026240038e-07,28
2023-03-17 04:00:00,4.0167887113043514,2.087527643896596,199.39271208642333,23.30353349850246,0.0017964766807198839,0.0008946570803029985,32.65356817923845,102.09210836982844,687169.5646643842,366.03362145840293,308718.41280664806,8582764.110800084,5.838988101913856e-07,28
2023-03-17 05:00:00,4.215186906341077,2.1971914721920345,196.76320372464232,22.020997566608994,0.0018032616864233648,0.0008990088859494982,32.49849382843732,99.40873115653734,710409.0221409372,364.5599491710837,317518.69323426613,8842815.662659042,5.746808255935321e-07,28
2023-03-17 06:00:00,4.493616723746839,2.4317017352254036,202.53824743497992,20.7684303531974,0.0018114275518779132,0.0008998204385017624,32.94627905090809,97.72929326131394,781895.4192827494,363.3867865400707,329582.8210090146,9381392.166347524,5.945264121010041e-07,28
2023-03-17 07:00:00,4.010003473389939,2.190135886946008,196.93835903620908,24.703848852077336,0.001814751000501371,0.0009016115932324418,33.43073795003963,98.22132890378205,672713.4478217785,362.68437857383555,308414.27512260474,8826249.749382762,5.718604541016248e-07,28
2023-03-17 08:00:00,4.372919534337305,2.385126993148758,197.64033588688082,20.026599191745195,0.0018217133210428206,0.0009052459306345379,31.251284245901502,94.94071363328995,746523.688510435,361.3173971519603,324392.5406994854,9276214.70565686,5.825946161053253e-07,28
2023-03-17 09:00:00,4.348909962730534,2.2673795677781676,203.5718990173958,22.195968885844884,0.0018290061264853291,0.0009073992294124084,34.216683826898134,101.96488441824602,755659.8577294693,360.0866966239125,323352.9784144395,9006420.268614484,5.936444367193872e-07,28
2023-03-17 10:00:00,4.393052646812732,2.2110481351161715,196.56811598141553,24.718349484423094,0.0018346481023404971,0.000910366397511537,36.946537354647035,102.60064387894778,719457.8744350955,358.97599204039795,325262.42732664675,8875285.50173181,5.573838137706844e-07,28
2023-03-17 11:00:00,4.433884599261221,2.137978354289662,201.13538526208558,20.227980993717555,0.0018426904849206647,0.0009146468789539329,34.177888818154315,105.25675760646473,759517.2992915197,357.39684274234116,327021.5552470938,8703090.698866464,5.847122395152837e-07,28
2023-03-17 12:00:00,4.213829091343986,2.1224792059060107,201.59987280460535,21.00679546395226,0.0018451833609735287,0.0009193015299796412,32.89797794332486,103.25612353627821,729363.8570919326,356.47443021106267,317459.0596669475,8666251.956550594,5.912106288974428e-07,28
2023-03-17 13:00:00,4.415858640688741,2.342296277000121,197.23275379267542,22.952084811602454,0.0018464383463891653,0.00092270716938394,34.983577343920615,98.06848387539804,735097.6328877787,355.8947296394877,326245.79485474335,9178733.681923516,5.671723783962079e-07,28
2023-03-17 14:00:00,4.242511997245881,2.192345740994106,196.9604451836604,24.939907182323516,0.0018490337300936107,0.0009227673205743033,36.151052596805044,101.35943865538232,699973.9075298652,355.5489993683156,318717.08007616043,8831440.688855713,5.618087683956219e-07,28
2023-03-17 15:00:00,4.21470064344984,2.004362308320746,203.7105045185305,20.847009268652567,0.0018562713464408338,0.000925772643746123,33.98101039362584,108.49192910803663,733958.3423112684,354.2565606725856,317497.3380859966,8381731.100654838,5.950387347297692e-07,28
2023-03-17 16:00:00,4.444299509696116,2.140407794783671,197.20278512376444,22.815885727508032,0.0018609557945022915,0.00092779000407895,36.66407583670235,104.67470712694804,732032.6417530025,353.43003088958557,327469.16915788624,8708854.94045686,5.608003945667406e-07,28
2023-03-17 17:00:00,4.473129402605133,2.1418452170540814,197.51782666583733,23.097832411081846,0.0018629911324906743,0.000930951377615312,37.28201863254904,105.27702671404342,735391.1473747549,352.7835208067365,328705.94981813536,8712264.173282968,5.596719958589347e-07,28
2023-03-17 18:00:00,4.125413830564041,2.200670311425699,202.5201888089442,24.21810403933454,0.001867632186109247,0.000931930588064306,34.94030149814179,101.36409372356152,709311.1308420927,352.06743376540646,313558.5497778949,8850975.514909295,5.870308257271972e-07,28
2023-03-17 19:00:00,4.0548020956581405,2.307886383075713,204.35125855731093,21.35995524261704,0.0018766895829768232,0.0009369222789833013,31.245680005345662,96.04699157288712,720158.4931123718,350.3310192401234,310418.3570263834,9099878.48386739,6.07615628922531e-07,28
2023-03-17 20:00:00,4.111168851656447,2.265855734674432,196.6864301437098,21.988004117311473,0.0018810823940350787,0.0009381153075221129,32.17488284674474,95.2887461822318,693919.4524587014,349.6498102889236,312926.8735122014,9002890.91795657,5.756003673695886e-07,28
2023-03-17 21:00:00,4.065246791450818,2.496487885884889,196.8188016220335,23.58439001207968,0.0018827728870123223,0.0009408350512964389,32.30342825235701,89.37181158431635,686184.2791725313,349.1096518226208,310884.274563398,9526308.909422632,5.75614620856868e-07,28
2023-03-17 22:00:00,4.098980298186097,2.1793320504613316,195.12864350959327,22.57299780128056,0.0018883237485167916,0.0009433884780205902,33.11034282187609,97.40638839693413,681376.677848622,348.1255326363884,312385.66200690594,8800840.069011586,5.663123019417071e-07,28
2023-03-17 23:00:00,4.444314525279408,2.469502540532677,195.53203482504574,23.739280600535217,0.001892101186018961,0.0009437439431722873,35.79813070999904,94.33385769518736,728365.3107042806,347.64416501265913,327469.81418438256,9466139.681527823,5.578022594932008e-07,28
2023-03-18 00:00:00,4.2337990650010235,2.273038999180962,200.00754910475283,20.879002352961347,0.0019016672154529746,0.0009478740753258179,32.70147150637453,97.40588071711896,726757.1630925329,345.98562357115765,318335.3105522726,9019519.431015369,5.860108061028768e-07,28
2023-03-18 01:00:00,4.155375450347408,2.1486515053203137,202.0124562135724,24.36168576980763,0.0019101945870415886,0.0009516615999462884,36.21637223038641,103.10206123340254,706857.5465533022,344.51318510840287,314884.2004042685,8728394.175761672,5.803856382158301e-07,28
2023-03-18 02:00:00,4.3430471524931775,2.2166168537073045,199.5198864339361,22.639800022820737,0.0019122359873038626,0.0009545122030953587,35.89082224166262,101.37035000717462,729125.6085793164,343.9433284817958,323098.76821342803,8888310.573161583,5.723128637669106e-07,28
2023-03-18 03:00:00,4.226636835065224,2.1772200147874763,200.68065673301322,23.4787293712145,0.001915626205159436,0.0009564386217383371,35.91113612887864,102.0291326024312,714527.8691335919,343.30957064326793,318021.2418474307,8795866.612635976,5.765613906305589e-07,28
2023-03-18 04:00:00,4.123453196045049,2.1369927277893432,198.48159538193522,20.863458229215652,0.0019163684351857296,0.0009600581842896832,32.612221307949966,99.45994904947774,701737.4202683017,342.7907433379513,313471.66186435247,8700751.361360991,5.806586642620459e-07,28
2023-03-18 05:00:00,4.296675066379449,2.0135298337465386,195.18476223478373,24.480833981937884,0.0019261362317509179,0.0009630511731436244,38.517317197927696,106.57874921510066,690650.9815281162,341.3061477492827,321083.01851453545,8404059.866105147,5.463788141923942e-07,28
2023-03-18 06:00:00,4.114928576670869,2.1256079820770792,200.64779993939104,23.34335141486058,0.0019286021276485514,0.0009647253040982112,35.21593193809923,101.98945809595543,698439.5694799534,340.8157552166459,313093.6824825461,8673697.518955313,5.790288284401868e-07,28
2023-03-18 07:00:00,4.079118013693453,2.1466835050646598,203.49412195086782,21.367999039701807,0.0019332292774615046,0.000964751100084221,33.10499228754162,100.87750604320439,713108.3397190511,340.27433348046856,311502.27180941403,8723732.468055593,5.974960686216946e-07,28
2023-03-18 08:00:00,4.146049572563335,2.4873319105264584,199.8186283018308,24.408234652634164,0.0019430979811103873,0.0009689991965728721,34.67827771678688,92.00608359143627,702481.7620349388,338.6521694793211,314472.0058359926,9505924.36950216,5.779428420282784e-07,28
2023-03-18 09:00:00,4.152557824947276,2.4856937297021524,197.235444985692,21.949029417626306,0.0019452593625122645,0.0009701319236203326,32.303266097526546,89.6122076782009,702697.5606883743,338.2751326336682,314759.7048556193,9502273.883750299,5.771673414756151e-07,28
2023-03-18 10:00:00,4.007315263961367,2.3939853043482895,197.64852631520125,21.845660492619366,0.001947160197083462,0.0009748227414696887,31.42849074996292,90.17297102148305,683414.5839248971,337.51467114626615,308293.72099207505,9296284.500327744,5.819649828708862e-07,28
2023-03-18 11:00:00,4.317522812410478,2.0164991256742977,200.92935332335134,21.242300681033605,0.0019563806166621152,0.0009759458235123466,36.66226927962657,107.61292839526917,727666.7816367911,336.354807325333,321990.36657292634,8411282.890165208,5.746896718505923e-07,28
2023-03-18 12:00:00,4.2682096145779855,2.2781876410854482,200.06994044759745,24.36209884352309,0.0019619136863916384,0.0009785533242226605,37.10031976821253,99.34147592994097,713673.8029164429,335.4349127746006,319841.1579800463,9031424.52474724,5.69856240417721e-07,28
2023-03-18 13:00:00,4.13698488135223,2.3941407377026147,200.26903990875297,21.47379522846078,0.001967296365761906,0.0009829233320780345,32.627551723268795,92.61065498407697,711562.0899656158,334.33508402546073,314070.98475497344,9296636.38052056,5.872603026091383e-07,28
2023-03-18 14:00:00,4.03044203941427,2.46463032683968,200.3841938672305,21.837870559486255,0.0019740313359474823,0.0009845376691312176,31.769251186364983,89.55146629159168,697262.1650442019,333.3991727245093,309329.7533862998,9455246.942577908,5.908867066750645e-07,28
2023-03-18 15:00:00,4.335716666887034,2.23730610135198,201.8043532440181,21.30788881649471,0.0019839656929914887,0.0009875628233177302,35.657282633208325,100.3770443563186,739096.1554049902,331.9790255197008,322780.7185136739,8936583.047594039,5.816931718527485e-07,28
2023-03-18 16:00:00,4.238575073133802,2.227518483045674,201.0050432039141,22.231919931533508,0.0019889135246376594,0.0009894798923020967,35.576075462909245,99.53362054080549,719413.8596163524,331.2196133539045,318544.6186735582,8913769.730277922,5.790180210851759e-07,28
2023-03-18 17:00:00,4.304670979222137,2.260995854579502,200.7765417393166,22.385063624938955,0.0019897937569811086,0.000991015579325081,36.181901988976875,99.33970333070219,726947.4390645988,330.95797774528893,321431.2379739987,8991628.329605825,5.759099082069952e-07,28
2023-03-18 18:00:00,4.0008982617012085,2.1562498760693676,199.37054958916863,24.362277694704296,0.0019995984554471865,0.0009955112601778646,35.668881250331964,98.95396840247997,671982.5170220949,329.38393858650153,308005.8108248179,8746376.159584485,5.725833318592777e-07,28
2023-03-18 19:00:00,4.4225609807368285,2.071820894429589,199.26095447632463,24.869489075495963,0.002006464485170586,0.0009975318088619068,41.23080226445916,107.70956815845355,717069.3325608525,328.44219565629993,326534.38893173594,8545056.152626378,5.514552867680322e-07,28
2023-03-18 20:00:00,4.258229719973365,2.008595224001529,201.05898181095685,24.884928159224284,0.0020148073989439447,0.0009976416489654442,40.21172203579539,108.62421400098609,702732.6210815915,327.52532347142915,319404.94857444864,8392046.227865191,5.619498324449523e-07,28
2023-03-18 21:00:00,4.229534188882973,2.3489231981915983,195.2890134579325,24.635940915902694,0.0020154264991081006,0.0009987795057663977,36.91014393092624,94.66848231795589,687285.4333910975,327.33674660174927,318148.3195127115,9193864.603458732,5.527543649463951e-07,28
2023-03-18 22:00:00,4.147579038849093,2.015524326590517,198.6625050720541,22.56594538209805,0.002017581719610586,0.0010033737468378952,36.68585085974311,104.41958136049992,689278.0611645299,326.6102104874235,314539.63321624126,8408912.108011134,5.661571549353539e-07,28
2023-03-18 23:00:00,4.285617444556897,2.137772957209145,204.54197552117807,23.648255522610746,0.0020203715898640027,0.0010045702701591249,38.74846738913905,105.26857089349826,729001.266961721,326.192340417399,320601.0170384908,8702603.23578872,5.803760458888974e-07,28
