timestamp,m_dot_hot,m_dot_cold,T_hot_in,T_cold_in,R_f_hot,R_f_cold,T_hot_out,T_cold_out,Q_actual,U_overall,h_hot,h_cold,error,iteration
2023-03-19 00:00:00,4.428905926628364,2.10913807481883,204.39064157004856,20.992358898877022,0.002023151171025524,0.0010074790326386634,38.225612224088934,106.67838416152597,755063.4446336827,325.5943968134453,326807.42607502243,8634452.509988088,5.817600694513203e-07,28
2023-03-19 01:00:00,4.042360275477795,2.324172525159153,196.93530160302674,22.045538329206167,0.002024392358262447,0.0010091702319260018,33.14479315824937,92.00304308592791,679314.8512032527,325.2667961539345,309862.6980054718,9137261.178706301,5.7291428845474e-07,28
2023-03-19 02:00:00,4.145651594860707,2.3899329267974445,195.5626920146543,22.88257215469081,0.0020270545025877647,0.0010137728010578123,34.53527414912196,91.47652681705321,684920.2245544998,324.5051605896019,314454.4070184807,9287107.098342903,5.626209755860145e-07,28
2023-03-19 03:00:00,4.461153836396361,2.114835691297933,199.1111429915483,23.35525024729783,0.002028388672602092,0.0010167051010989468,40.3306386860618,105.6072887995074,726761.2065814817,324.069651334264,328192.611862145,8648043.377880959,5.542505689959398e-07,28
2023-03-19 04:00:00,4.0578867239899665,2.466380328007133,196.5007664082858,23.64768843923418,0.002037102038154491,0.0010187476065178765,34.28632749568371,89.18797042289654,675362.2613736057,322.9269693996871,310556.00831015507,9459160.427840639,5.670429743531713e-07,28
2023-03-19 05:00:00,4.339170916604983,2.2966829501221433,203.55026060900943,20.28397130424712,0.002045362394506776,0.0010195300435188583,35.43397944828365,98.28393675967544,748451.8950437381,321.9990440244803,322930.6168647879,9074098.585612733,5.890290495358386e-07,28
2023-03-19 06:00:00,4.2468471728325055,2.2931922178748665,195.56021275194152,23.650008936392833,0.0020460818769934327,0.001024406159452738,37.010539699867564,95.75585040222585,690842.9727543411,321.41587040902,318906.91014819,9066055.452717155,5.533906559662682e-07,28
2023-03-19 07:00:00,4.390372746404368,2.401077709530234,204.01607312600248,23.3685492579093,0.002048857169550368,0.0010278343296394967,38.30583633551586,97.77720193846659,746445.4797977012,320.78276968021737,325146.7335624654,9312331.064134605,5.800658300358918e-07,28
2023-03-19 08:00:00,4.424089786656752,2.145173194130306,201.64209140369624,20.753098920944762,0.002051834089637366,0.0010281173882584732,37.91147059188282,103.67522040959113,743192.3004462224,320.4483197781081,326600.1917824421,8720153.704842992,5.726911922465661e-07,28
2023-03-19 09:00:00,4.454714915761384,2.090799931529876,201.52678261775134,20.085523440766288,0.002055605572164229,0.0010313047219899266,38.196156892339985,105.54377240896318,746508.7503597405,319.73640844053944,327916.3671387889,8590605.14065211,5.712010917591215e-07,28
2023-03-19 10:00:00,4.405521936309485,2.4227132081513996,195.73178934466753,22.36605777630035,0.002057617556547343,0.0010356480127274295,36.88908270974139,93.29795316532521,717979.4392440157,319.08697646747703,325800.3514271549,9361159.680831047,5.544822911929259e-07,28
2023-03-19 11:00:00,4.2214984895321335,2.490939774086367,199.3956715947586,24.21560373275387,0.002066409344333734,0.0010374202711498693,36.82504600596158,91.87442276212053,704135.233274901,318.0073507757028,317795.78512577113,9513960.518868074,5.683698702796391e-07,28
2023-03-19 12:00:00,4.158229542457178,2.376172926396988,195.94650603270995,20.94345373772832,0.0020666009470775544,0.0010406643637951116,33.53427224726451,90.73905951468798,692906.3796462617,317.65717921717845,315010.27133581333,9255896.349184988,5.677798142755819e-07,28
2023-03-19 13:00:00,4.090598055097375,2.3283229886844374,204.08432082579296,21.207252692744703,0.0020725259467817172,0.0010420824877536026,34.00533790705441,94.58648376696799,713813.6004155801,316.9147455418433,312013.0735646818,9146770.537531318,5.963406835007845e-07,28
2023-03-19 14:00:00,4.0824163864555985,2.0775518830335558,197.698130674228,21.348948520665544,0.0020821916780369206,0.001044890068581726,35.29106595429468,99.7188430949912,680251.6071083196,315.6658002651513,311649.09343937784,8558828.583133401,5.677605585674428e-07,28
2023-03-19 15:00:00,4.457326269760014,2.154030103549183,195.16603257424234,22.15408073109374,0.0020850836661748264,0.001048999752865865,39.40770580769748,101.30443348801415,712316.5893527747,314.9857953394763,328028.4203772771,8741125.675544571,5.429920832966673e-07,28
2023-03-19 16:00:00,4.255953578852679,2.21607857681715,195.554295955758,23.333361784552732,0.0020910040438948192,0.0010518285906931694,37.969596612120654,97.653190408984,688110.6674377202,314.1120864640285,319305.40145341976,8887052.155309614,5.497958497358013e-07,28
2023-03-19 17:00:00,4.092956153499846,2.1981781958948945,197.15044620639668,22.60554685377273,0.0020957065247778875,0.0010565915425815272,35.929821307683966,96.32357701433511,677025.5414177838,313.1738089935488,312117.9225603088,8845130.63669593,5.633407269556301e-07,28
2023-03-19 18:00:00,4.145365149766705,2.2899681926179354,199.47868879334538,20.495750521603256,0.0021015343802451764,0.0010605375498477334,34.233548449783655,93.95406570447314,702811.4835431702,312.2207028216196,314441.73980514257,9058622.313382735,5.78333214207305e-07,28
2023-03-19 19:00:00,4.1451012672118726,2.029960320179826,197.90608313818862,24.38039331134642,0.0021064008133877933,0.0010652736932310312,39.561546612461115,103.78205743667385,673419.3466231003,311.2866346898335,314430.07003242255,8443972.773001865,5.526264601485309e-07,28
2023-03-19 20:00:00,4.257473093744476,2.087804608817183,202.40539888927333,20.931128291266944,0.0021144000653073075,0.0010658240455789028,37.72608175793496,103.3980991690946,719346.823589242,310.4653111837333,319371.8599592858,8583427.970413977,5.762253607599632e-07,28
2023-03-19 21:00:00,4.183787051394243,2.126572179869478,204.07630932160149,20.830383569918702,0.0021144915741335294,0.0010698997543636608,36.65849434125755,101.71576504133782,718651.9391361546,310.06119730205245,316137.5934877322,8675991.103324976,5.864270633537672e-07,28
2023-03-19 22:00:00,4.200887871436636,2.370519291379577,202.14656604209884,20.055881385120415,0.0021234505862167815,0.0010728350663897106,34.471812069359146,93.02585657615056,722696.7941582694,308.9232949513321,316890.2945046859,9243050.808232669,5.873842354731096e-07,28
2023-03-19 23:00:00,4.166759577528034,2.097822962848399,203.4449982763068,24.86314020888969,0.0021241563850402357,0.0010767915443915853,40.47401073717268,104.3542993239848,696716.5071907741,308.4768052493979,315386.8450615194,8607416.415763427,5.698613350091364e-07,28
2023-03-20 00:00:00,4.426127625967634,2.4458389838476498,197.11676481583254,23.922325473064113,0.002127929262968018,0.0010802618847221047,39.62460258760578,93.91199458130211,715204.5007746358,307.8004254176641,326687.88970203686,9413151.042409545,5.494511228221199e-07,28
2023-03-20 01:00:00,4.088875470770714,2.3504638513393203,202.21272853081146,21.932296838849417,0.002130923472556318,0.0010817349739117561,35.29917924553283,93.23743487520355,700233.4240645627,307.3638582853549,311936.46573344467,9197379.74922849,5.845485233635372e-07,28
2023-03-20 02:00:00,4.046376738396138,2.39714095029509,201.40565986506326,20.933481775287316,0.0021398684530279256,0.0010858606930380943,33.74948232606744,90.43130943336786,696038.4583201032,306.1322575932969,310042.15345854394,9303426.592489585,5.873150286106466e-07,28
2023-03-20 03:00:00,4.191027271445643,2.3952569681821054,203.22731053164682,24.5608308341413,0.0021424119948359765,0.0010900253246342079,38.803671688909304,95.21073140887084,707020.6572762084,305.5109735651487,316456.43164512026,9299163.09628293,5.752728853281042e-07,28
2023-03-20 04:00:00,4.250284301407319,2.0614305058888465,196.07766694474665,21.94925174944592,0.0021472753846357726,0.001093091622420408,38.78165742753029,101.59194032638943,685935.131683092,304.77410873057374,319057.3588228209,8520045.903660705,5.487203935672369e-07,28
2023-03-20 05:00:00,4.375047681898235,2.3048014896881486,203.390057325259,22.448554286763507,0.0021563617173642686,0.0010946130337947345,39.62705586292901,98.78711706574286,735099.1843666041,303.7974801276084,324484.56989079894,9092785.140575623,5.728118139813887e-07,28
2023-03-20 06:00:00,4.480483197164268,2.1590671453598116,197.34290096209426,22.74911700891397,0.002157340242959971,0.0010981648746225482,41.631316357930274,102.10124059719564,715802.3800217713,303.3834520008849,329020.889494343,8753036.673304655,5.428179505884145e-07,28
2023-03-20 07:00:00,4.339172606002184,2.000647072579041,196.40229125973545,23.096776315411695,0.002158700311554994,0.0011005766380928323,41.61389073232803,105.5397751730026,689116.5805651012,303.0309434747371,322930.6901645819,8372670.01190841,5.393788242713526e-07,28
2023-03-20 08:00:00,4.381583116847013,2.4438487834649423,198.93791233587245,24.191750192959564,0.002166954902407599,0.0011052870825899684,40.20692701621414,94.07890528480678,713575.8235374307,301.8478461357165,324767.07032554894,9408684.759509044,5.540660978908818e-07,28
2023-03-20 09:00:00,4.417806609137998,2.178459482155106,195.10370008898428,24.010198649814004,0.0021721304905226216,0.0011071328286028235,41.89126590481851,100.31118488140486,694461.3398537923,301.2101397406749,326329.6906693509,8798785.57456167,5.335078938628612e-07,28
2023-03-20 10:00:00,4.1238149563690225,2.4877562704151646,198.636692647461,22.03639953230826,0.0021805656146284846,0.001110009883727678,35.484788640462256,88.45082368141078,690301.2767136522,300.1767497750187,313487.69501088135,9506869.840141948,5.705353061102869e-07,28
2023-03-20 11:00:00,4.040332267551297,2.290527431417357,199.66062624571617,21.776659804321017,0.002182086862259529,0.0011142099188614105,35.54215898535122,92.86820635956347,680333.5605864145,299.65820946389766,309772.05841805396,9059911.976977538,5.741360311617427e-07,28
2023-03-20 12:00:00,4.23797968480018,2.2691038513901636,203.00974684446996,23.808608882937627,0.0021829644814877177,0.0011142486616759516,39.98580420734211,98.57988879143446,708855.3531150144,299.5838486184025,318518.5312020037,9010412.69018468,5.700586100942928e-07,28
2023-03-20 13:00:00,4.293715038661543,2.233186653359355,201.5248668566707,21.400936612129392,0.0021890029584048115,0.0011167939087448524,38.62989303867363,98.31306042502356,717609.6383736349,298.81746592346036,320954.0417271557,8926986.378785985,5.695781624126539e-07,28
2023-03-20 14:00:00,4.181867794749928,2.3834467883175643,203.76270759180142,24.602051612697814,0.0021901701276548125,0.0011178149664859657,39.562451408652606,95.35060984747136,704517.0210657696,298.61826638004135,316053.0364568411,9272404.452132499,5.74440718992264e-07,28
2023-03-20 15:00:00,4.176673106378021,2.3722259023633736,195.9813515759321,22.025112240810344,0.0021960032413451637,0.0011224355651584905,36.65398527005351,90.91313895307135,682760.2424347578,297.6887501935329,315824.091935667,9246929.718783753,5.562877873899197e-07,28
2023-03-20 16:00:00,4.045569715649554,2.282584738819912,202.5079272213201,23.046479019322838,0.0021982429592877707,0.001125418804704442,37.284754630322084,94.95869348141323,685800.8318049808,297.2211510249553,310006.1016695168,9041582.959439933,5.782513810004275e-07,28
2023-03-20 17:00:00,4.031299214084293,2.2825292733089273,199.4782576518034,20.965790322124516,0.0022034570306036488,0.0011255521064718196,35.0230687620047,92.2929916428207,680205.2436403413,296.7489255408631,309368.10535326734,9041454.87058725,5.753904162020262e-07,28
2023-03-20 18:00:00,4.006427964771189,2.057047781278362,200.88829960667562,21.947406504327848,0.0022116223581833327,0.0011261792773376788,37.343317633348846,100.16944098200717,672267.2001971107,295.97504452169005,308253.92220283905,8509480.681352787,5.719996352127055e-07,28
2023-03-20 19:00:00,4.383679079114683,2.414690350875014,197.03089687456762,21.269357772051467,0.0022181637147407345,0.0011281973029462274,38.29969242508625,92.03436296961821,713918.1533117115,295.2424931391188,324857.63308355946,9343074.390173558,5.540669150150279e-07,28
2023-03-20 20:00:00,4.0044677118614995,2.1890039097011713,202.5349353636057,24.528538042703758,0.002219346644350679,0.0011292642795699289,38.99883463999569,97.99528711550408,671901.7859832835,295.03144091567543,308165.9842711381,8823589.892850267,5.719665452375011e-07,28
2023-03-20 21:00:00,4.2076772203434185,2.058075909602068,196.57636459478897,22.90914780830048,0.0022220124837646735,0.001133943684569863,40.34370314546712,101.34810004972988,674468.4025309393,294.40110798258564,317188.77659202466,8511959.982640259,5.447591178153743e-07,28
2023-03-20 22:00:00,4.03853889036077,2.275592950027082,198.08699061731522,22.333890062036794,0.002230797789869324,0.00113484792129122,36.61677654577605,92.70607510091418,669058.4363810224,293.5576836156703,309691.8895862411,9025426.28046161,5.642705218633637e-07,28
2023-03-20 23:00:00,4.247695952212885,2.2632352359305603,203.75889213018053,24.048625111155765,0.0022355659972425586,0.0011374070631471628,41.163690630964254,98.98805354094861,708612.0087181532,292.9356039274558,318944.06731363427,8996819.264008224,5.684614237111418e-07,28
2023-03-21 00:00:00,4.479829154652372,2.1515414330577234,196.80195107625278,22.67743116490998,0.00224165528154522,0.00113780461271346,42.83812650630597,101.4018301623374,707664.6524520569,292.3879186143266,328992.8876671828,8735236.476792436,5.363070414432514e-07,28
2023-03-21 01:00:00,4.206726944651072,2.1690241519934284,195.93768206917338,21.219206383437555,0.0022442409843140337,0.0011389439489776958,38.14539809353582,96.37191241624683,681047.5680274651,292.0601703337633,317147.0114442819,8776547.779590044,5.505691618168385e-07,28
2023-03-21 02:00:00,4.378564502175522,2.037755474631604,204.12203258163063,23.110391482597556,0.002245580646952483,0.0011414993236643581,43.92587807123505,107.6403576334722,719666.3546078736,291.73413615560867,324636.6096673322,8462861.614705065,5.595242811295975e-07,28
2023-03-21 03:00:00,4.154850758957721,2.107004501914061,197.6213945934034,24.4455892534992,0.002250905592017068,0.0011444630995042775,41.19946135798884,100.19278150725196,666807.442509337,291.0224877108972,314861.0198120736,8629359.23095852,5.454642035829238e-07,28
2023-03-21 04:00:00,4.425663844478391,2.48687479316051,198.22403372605288,24.797868148391466,0.0022533604116811447,0.0011470516925595556,42.164866840021176,92.99917750210432,708622.7132115902,290.60656202190313,326667.93245849974,9504905.840193173,5.441127939320722e-07,28
2023-03-21 05:00:00,4.429838744433977,2.1764715642573997,204.0698980360269,24.07966657760583,0.002257072978718677,0.001148879162839744,44.37501356071871,103.89840321030152,725815.5737865806,290.138871638456,326847.55354445893,8794103.666254891,5.576569037657464e-07,28
2023-03-21 06:00:00,4.140110314163297,2.164100268995258,197.55899652629108,24.44634313971779,0.002262694402621751,0.0011501266543372756,40.769955030053836,98.10591061929995,666001.1499703542,289.55144293908904,314209.2949564046,8764926.837349383,5.468317922918686e-07,28
2023-03-21 07:00:00,4.297828334681641,2.0982882596783017,199.8082368282615,22.18758006918441,0.002265912775421966,0.0011506439962666866,41.37391974831607,101.87909731161562,698627.5080575601,289.24414626902535,321133.2596485614,8608529.38342381,5.529609197196805e-07,28
2023-03-21 08:00:00,4.455774674886547,2.3919785154840576,199.35514342981088,23.819212950137768,0.0022713831229623743,0.0011535455785710764,42.55244800986719,95.5488106797356,716843.0936654933,288.5515338687825,327961.84471995954,9291740.544595405,5.468826600463217e-07,28
2023-03-21 09:00:00,4.320233814367585,2.3924438282316927,202.8479304669339,23.708476685003948,0.0022741216343778363,0.0011535799039792693,41.30077125620079,95.3465261439611,716067.458833001,288.31624133141946,322108.2220524876,9292794.289995017,5.645571619083967e-07,28
2023-03-21 10:00:00,4.062334047331399,2.0582762620622996,203.86080595723638,23.259958331098982,0.0022822348669762505,0.0011552025138747252,40.40184422451827,102.48448050264287,681289.5531335558,287.499011285895,310754.39296512475,8512443.066584842,5.716791804388777e-07,28
2023-03-21 11:00:00,4.10638497989417,2.4017467340329253,196.3846992847496,22.494043312776263,0.0022829485540146726,0.0011587896671471519,37.32761647849239,89.27680768118498,670131.5057917142,287.1464579705457,312714.5338886665,9313843.710965982,5.552809057007835e-07,28
2023-03-21 12:00:00,4.318583623585843,2.12895845147303,199.0204536350585,22.322044810297484,0.002292665472094106,0.0011601435200512848,41.767659942057804,100.65625022345836,696766.1824354645,286.2434750172372,322036.48692696705,8681665.58021078,5.485594058995957e-07,28
2023-03-21 13:00:00,4.327964730632817,2.3980498241858688,197.9106814103497,22.233610130221642,0.00229634602107524,0.0011625762778206478,39.84188684977826,92.29045549300247,701903.1882364643,285.74440523200974,322444.1391836679,9305482.896011211,5.515992427262972e-07,28
2023-03-21 14:00:00,4.3334511592506715,2.4376467935617616,195.2716264048428,22.01608412705442,0.0022969478411150636,0.0011659868563932202,39.24894093713121,90.12905165223066,693695.7210769036,285.41743832656505,322682.3789903262,9394756.905341208,5.439768955284308e-07,28
2023-03-21 15:00:00,4.387359285066539,2.2847794937293964,202.23383477869513,23.017563633983702,0.0023017836350248916,0.0011692835116625029,42.551391014663466,98.31756844161818,718799.442870306,284.7579504867611,325016.60448588675,9046650.35854886,5.576105550630928e-07,28
2023-03-21 16:00:00,4.32955817913382,2.3463408236299212,198.1070997782927,20.740115665938355,0.002310999983716784,0.0011714115378260645,39.09285548322188,92.79566571109362,706361.4189581566,283.83924315548967,322513.3452281259,9187970.514768673,5.551213178023318e-07,28
2023-03-21 17:00:00,4.172783294277744,2.149662646993525,204.5774423622323,23.680295384055047,0.0023162932964442807,0.0011725017629941519,41.98128253896945,101.18797408743139,696118.9814492553,283.3200181289943,315652.57922604284,8730788.628825044,5.684649977411027e-07,28
2023-03-21 18:00:00,4.188443699332689,2.3788988392802874,199.34802337453908,22.176983018653626,0.0023209851781703815,0.0011748041038396018,38.82847677471071,91.5808321656192,689807.5877487618,282.7607784552499,316342.6850473594,9262085.301434271,5.607290063380788e-07,28
2023-03-21 19:00:00,4.145752215397458,2.4557736494680826,198.26762107872057,22.906012827491086,0.002327577029278786,0.0011790932312028281,38.59523949329525,89.10079152859862,679173.1450676499,281.89212565866177,314458.8565867209,9435423.170663116,5.575730739337814e-07,28
2023-03-21 20:00:00,4.314228054101623,2.4699355114984676,198.34657584945583,24.3505739234069,0.0023330988747012837,0.001180632372936036,41.74916496268483,91.52144600821102,693162.4637718183,281.33795786536734,321847.09188411926,9467107.23479887,5.461179171106778e-07,28
2023-03-21 21:00:00,4.344828728586024,2.017134725122158,196.0370816481539,21.021991163128455,0.002338021511061711,0.001182168602539368,42.26731095394223,102.35889703070416,685474.0035501039,280.82762281947396,323176.0320998044,8412828.456784384,5.35584135263889e-07,28
2023-03-21 22:00:00,4.300303868727761,2.372158945762734,203.59712265480792,20.36245599673265,0.0023452865598111113,0.001186592868623029,39.305389451493,93.50162064739958,724873.4896674537,279.90815085556955,321241.0851621732,9246777.556849496,5.747814952883346e-07,28
2023-03-21 23:00:00,4.150611112847803,2.218476293904044,195.21899432389543,21.125154594867794,0.0023495216798323612,0.001191114229145789,38.47573106464998,93.14050223454286,667495.4189368971,279.2183695343152,314673.6696540051,8892656.71028116,5.466612549298588e-07,28
2023-03-22 00:00:00,4.051219749427971,2.246125690115983,200.1796852352735,20.015076508841826,0.0023537016944831747,0.0011929498961359693,36.65403732215387,92.44475371610059,679702.7710570897,278.7467049441603,310258.44030701305,8957104.42657596,5.719276074955815e-07,28
2023-03-22 01:00:00,4.324245383702213,2.3007331813317817,200.46769527572704,23.882646244295707,0.0023599100510647356,0.0011930986307337607,43.09108016910403,96.52053282862596,698229.0140133094,278.26306549699746,322282.5605762546,9083424.495921345,5.490206760327965e-07,28
2023-03-22 02:00:00,4.187802192543132,2.235426807830654,199.1209722089516,23.5513222247597,0.0023601263260457244,0.0011946119909443547,41.504052702399946,96.06291846236708,677230.2615998086,278.1245308805249,316314.43697636935,8932205.958928939,5.499158817201533e-07,28
2023-03-22 03:00:00,4.430123010355997,2.1433959723499183,198.82214404864158,21.83016714826298,0.0023648332749383245,0.001195640978006623,43.6569443227589,100.58670658269045,705273.3456766319,277.6891948388594,326859.78124698927,8715941.136090267,5.407825085512741e-07,28
2023-03-22 04:00:00,4.124117304537312,2.422823308945304,196.988583596982,23.706004001401887,0.002365139388914142,0.0011972634142404515,39.64862716886853,89.47590940056844,665759.536362338,277.5311292161819,313501.0945724045,9361407.698451651,5.488841097189834e-07,28
2023-03-22 05:00:00,4.498064294677709,2.305936631150042,195.3630483789236,20.09839121945526,0.002370637335646094,0.0011976656647122437,41.33874411892222,93.87971980919394,710824.3153156046,277.0892621140852,329772.95965085254,9095395.722674198,5.365323403339062e-07,28
2023-03-22 06:00:00,4.06622776873319,2.4870813518029267,197.17518566530148,21.338709848973913,0.0023794913940683783,0.0012011276113088475,36.71043942611669,85.76457652186559,669450.8484440709,276.1332213004241,310928.0083916593,9505366.094968349,5.605248603046675e-07,28
2023-03-22 07:00:00,4.188849907168665,2.450688486857235,199.14506505663408,22.161694813552735,0.00238582914819019,0.00120264926839676,39.264864628240076,89.27062226168027,687126.730953373,275.53936649500247,316360.5710456365,9424027.652097702,5.583472528769562e-07,28
2023-03-22 08:00:00,4.474643919447261,2.4260644736656163,204.89223311172427,23.62818594706429,0.0023901316249999504,0.0012036417743683503,44.73206239606924,96.17019696017556,735292.8871152325,275.14693210252506,328770.8294101737,9368706.776352823,5.59390230137069e-07,28
2023-03-22 09:00:00,4.38125697625976,2.006902847666979,199.1365625750385,22.721955129497932,0.0023935894685315653,0.0012046497685044427,45.50125512800136,105.08688568793244,690616.7723785003,274.8054726562198,324752.97675359796,8387923.1906127175,5.350832168460329e-07,28
2023-03-22 10:00:00,4.4084348739249135,2.495155728495945,199.5601730841559,22.038651894719177,0.0023998900504461173,0.0012075668938602545,41.646985809506276,90.55340508492232,714249.9018818905,274.113028871817,325925.9237885765,9523344.981635453,5.510195606461821e-07,28
2023-03-22 11:00:00,4.268695018481097,2.076947495770614,202.71001376555,24.31802643755005,0.002400093932709771,0.0012122081545468245,45.37196425775022,103.72932475508608,689090.4800034155,273.7442108062671,319862.363558843,8557376.897251273,5.488770042916258e-07,28
2023-03-22 12:00:00,4.42845826710998,2.292224522200556,204.60130200931158,20.156222862480707,0.0024002072385210975,0.0012153629446403844,42.24042492574813,97.18548111969,737702.5859537082,273.50497680564354,326788.1676400438,9063824.84354714,5.675885006439785e-07,28
2023-03-22 13:00:00,4.06302937886155,2.0931099392094756,196.75278800427355,24.38324949724769,0.0024084447129463075,0.001216528826668369,42.1936602037087,98.06017693093074,644305.7122275598,272.79119078203576,310785.4018839225,8596137.28184034,5.385247163758322e-07,28
2023-03-22 14:00:00,4.070409720010375,2.1848661733349646,197.60715354599458,23.885385448541186,0.0024175708794979623,0.0012194866877620306,41.37103296528855,95.36359372725144,652479.5944479577,271.8953759512465,311114.3983770905,8813862.388597332,5.447719999551737e-07,28
2023-03-22 15:00:00,4.351352150982056,2.244652847582634,203.23161386518922,24.22159796552061,0.002423959612992787,0.0012196486989366415,45.34167007031084,99.3853486625153,704897.6499605873,271.42112655268414,323458.82900914596,8953679.763549166,5.509329739084023e-07,28
2023-03-22 16:00:00,4.07693377840353,2.3060887419086957,199.67454569963414,24.866061225241822,0.002433139681006644,0.001220407597852943,41.905739230542935,93.36087778014489,659936.5136553259,270.6822580001168,311405.01692570566,9095745.504100922,5.504817011114937e-07,28
2023-03-22 17:00:00,4.130531184715983,2.0313329392395207,201.77165007100592,20.25702851618572,0.0024366141187437042,0.0012231739308714538,40.74858000202315,100.66365145521769,682403.6935004848,270.22693729475117,313785.25048975047,8447301.028377565,5.626047823170666e-07,28
2023-03-22 18:00:00,4.0463276148058345,2.207174676488984,201.15129459637325,23.53364867837417,0.00244479049039727,0.0012279650329532557,41.29541435277929,95.50039687384762,663646.8234468361,269.2809392523793,310039.9590666817,8866217.52606917,5.582566586781468e-07,28
2023-03-22 19:00:00,4.165308475760495,2.449462928654946,201.29857761314994,20.97088255756404,0.002445905644050277,0.0012293722362962856,38.95705313292288,88.76388118406418,693783.7936103892,269.10255600233603,315322.8062745177,9421279.7818086,5.675164018725809e-07,28
2023-03-22 20:00:00,4.412429698933464,2.2830794750443224,203.52523329061847,22.25899476810101,0.0024526389261653094,0.0012296629908499024,44.52282900374715,97.72291907326402,719828.1910800242,268.60210129630906,326098.0784407337,9042725.41733346,5.550772073092958e-07,28
2023-04-01 01:00:00,4.1790038101157485,2.249898975600106,196.31542887237916,21.69998610180675,8.309492456991086e-08,1.3800553752264589e-06,87.39642625912333,71.38121502206067,467007.4230145882,101.34261705784932,105.32236178214822,2994.962202500906,7.370040009391232e-07,27
2023-04-01 02:00:00,4.420886093791666,2.2007005364448418,199.5899358920364,24.705742776423868,3.548964556808868e-06,1.7905308726571606e-06,92.62293927533418,77.47452879634464,485184.0194412125,105.03905715084923,109.41617753306754,2958.4712209381337,7.224604274824742e-07,27
2023-04-01 03:00:00,4.390807310167338,2.0772404451004016,196.17118304560316,24.528781712807707,1.199418100778456e-05,3.1825765612347965e-06,91.13914489009268,79.04909300304789,473166.00239929993,105.73165197556233,110.41922726432144,2866.6827901584925,7.080438564344149e-07,27
2023-04-01 04:00:00,4.146842012621332,2.269785603256634,200.730652888253,24.41655746622584,1.7244914563870304e-05,7.119777001698267e-06,89.02360992473521,74.53437302309442,475275.4767973487,103.33106116551464,107.68305921355994,3037.1535375570393,7.577765188671037e-07,27
2023-04-01 05:00:00,4.404178034259248,2.1758100780761005,203.83665927715538,20.96525119925962,2.4335971947576655e-05,9.830788275823707e-06,90.36784114105386,77.36787910251297,512730.03519499337,107.8307750528487,112.78956227572989,2975.703838960542,7.709027585178774e-07,27
2023-04-01 06:00:00,4.009053818419904,2.3814964072208684,198.61091987417166,22.83856782307163,2.4692081842522305e-05,1.3261793121617419e-05,84.801431896598,69.88745441100284,468131.3397699774,102.53515229669424,106.83548246748508,3153.4513451381586,7.734409592785596e-07,27
2023-04-01 07:00:00,4.082886707989518,2.1190776872360604,197.57939461639853,23.975363742589764,3.0672402307583406e-05,1.4978251176072545e-05,86.93214305934684,76.3281748713265,463505.95766696316,104.22581774324199,109.01719801144506,2953.8917202816765,7.498804706074225e-07,27
2023-04-01 08:00:00,4.2712501313703894,2.1734484102901046,200.6796883614015,23.19040130966357,4.05534367286191e-05,1.788418618773439e-05,88.12231544291551,77.51024885129802,493260.47190527373,108.45105964994612,113.72993803984234,3011.578147018396,7.641119594836709e-07,27
2023-04-01 09:00:00,4.109907106132596,2.1715087998670484,201.425140335499,23.803336537772523,4.801420966696546e-05,1.9035630527383675e-05,86.71512799483159,77.11849002844527,483705.1297299169,107.30926098528893,112.57852533438934,3015.485100376607,7.801503869586668e-07,27
2023-04-01 10:00:00,4.1795052947040565,2.4871520674232688,198.84366551698506,22.911081946206313,5.305589098061948e-05,1.9232732011249482e-05,83.58766049383902,70.47362065936223,494237.6234049338,109.42313345806203,114.64277034861746,3264.7870748657065,7.842183435968764e-07,27
2023-04-01 11:00:00,4.304298241969482,2.158096960629347,196.403571976721,23.841426122991077,6.158584360516501e-05,2.223800735543325e-05,85.70118254413705,78.06240110329465,488884.9988221208,112.2991098981556,118.310599514442,3019.8874266778594,7.502912637846748e-07,27
2023-04-01 12:00:00,4.442731052886896,2.2777230945860683,199.35694160051065,24.93223875558256,7.044844152724863e-05,2.5684904156531238e-05,87.14646442484464,78.68013033926985,511482.5166641849,115.92839735601875,122.35032702967983,3133.526233740254,7.615274029149077e-07,27
2023-04-01 13:00:00,4.329935866291152,2.1238470939143004,201.47810936833406,22.032805092592195,7.049969427587871e-05,2.8695646013866918e-05,86.11411433125585,79.79017778441822,512506.18598421104,114.10974655082829,120.54026150736938,3022.8408656509146,7.850229337691417e-07,27
2023-04-01 14:00:00,4.404119375193741,2.3725075590662863,201.88111892188152,21.638586723063842,7.960962575985958e-05,2.9013134127575584e-05,84.19592871572314,75.28642366427414,531775.4166456707,117.07298759221466,123.67697088953449,3226.039448992514,8.023171886861746e-07,27
2023-04-01 15:00:00,4.423087495363358,2.005673782429745,200.14888169740271,21.170956126802768,8.373638944918746e-05,3.0730971067525875e-05,85.77375920253603,83.1116020937246,519044.34461397724,117.64555959115572,124.887363314109,2933.1903345911724,7.77655273509481e-07,27
2023-04-01 16:00:00,4.230296224625971,2.0596534596065905,199.2694664034974,20.10460283680735,8.802944436966031e-05,3.562653468705754e-05,82.17848211463021,79.16263961422217,508208.117043082,115.60535187197937,122.61033567560123,3002.612505204361,7.978900100624742e-07,27
2023-04-01 17:00:00,4.297009055579762,2.0103782606763616,195.8370552429047,23.035873737119207,9.742960127903918e-05,3.828268669354472e-05,83.1286990297848,82.19524239426086,496900.8567967552,118.2490606617892,125.83061759596076,2973.331079566044,7.652368765320716e-07,27
2023-04-01 18:00:00,4.3748190899085815,2.0537596946490506,195.08058065818565,20.25256679151116,0.00010404327376794891,4.312630101706435e-05,80.85950502880016,80.0022549226124,512688.65222879406,120.70109840094712,128.68825436117388,3034.512558408402,7.76507519617553e-07,27
2023-04-01 19:00:00,4.049447043083027,2.0222801256232854,203.12084218597582,24.989943192434964,0.00011234538366230052,4.7354384709002184e-05,83.16989948985062,83.97432072637964,498364.0999614578,117.19010830009469,124.91055134897995,3028.3316283462063,8.191983624783461e-07,27
2023-04-01 20:00:00,4.359282856458599,2.0724039009555266,196.53523226442974,23.679690528231887,0.00011935317625280043,5.0199211434000196e-05,82.02818773104106,82.82928604271143,512146.9796787743,123.45052022858467,132.1116468453219,3086.384913021985,7.786381530650033e-07,27
2023-04-01 21:00:00,4.396206163054335,2.14041279713555,195.069875206247,22.394642792314116,0.00012571412050760405,5.4787606755301265e-05,79.94695103914826,80.46055449161398,519262.81555927446,125.37857462385543,134.36697699794672,3169.1920195276575,7.832268096308326e-07,27
2023-04-01 22:00:00,4.4088057554024065,2.2160362475876543,199.05090200571092,21.719059511615615,0.00013051054153607984,5.707224322528595e-05,79.94198237320164,79.91159976530191,538781.4207458544,126.65729387056183,135.8288519122648,3246.4139215587006,8.129247959232089e-07,27
2023-04-01 23:00:00,4.2084549113339325,2.22831163223137,204.41042850631698,21.350973864288378,0.00013274200806978313,6.109947874232813e-05,79.26082727316664,79.39468157406196,540380.3017641242,123.93868969845836,132.76333431967296,3279.076449465726,8.579313970358271e-07,27
2023-04-02 00:00:00,4.109448641148014,2.4077872456032194,200.84252489337186,24.196169480334113,0.0001340254156496258,6.456710760288936e-05,77.89947329637002,75.72477163639442,518364.0883883105,122.78254473884738,131.25770966189972,3450.803998331609,8.414912997523061e-07,27
2023-04-02 01:00:00,4.4571385500043466,2.3413403749202546,201.19930352168328,21.142305965209808,0.00014121955058748174,6.928674252778144e-05,78.85429440570464,78.33713455642359,559486.6816012796,129.7762003114986,139.55996955446295,3422.4498286679504,8.370355573106281e-07,27
2023-04-02 02:00:00,4.111969843980898,2.376489562934107,203.1917857023628,23.849991793722186,0.00014335281687100982,7.006512904288894e-05,77.71880867866325,77.16422130115234,529355.5662976156,124.7042619352895,133.71164933579573,3456.927210815686,8.603407337659519e-07,27
2023-04-02 03:00:00,4.321866235464602,2.0941307996243257,202.8857972660418,24.39083725289549,0.00015224420753994102,7.174005671643213e-05,81.17459816525265,86.0754699483503,539696.0294402721,129.7036838683367,140.0975976907008,3220.4475687989775,8.323132902887664e-07,27
2023-04-02 04:00:00,4.136787988723492,2.2548358004876534,198.92163929022675,20.90981862577148,0.0001546331462407634,7.45260178668497e-05,74.34772938352747,77.03456130471764,528734.5864198253,127.38828645457698,137.22374349270055,3378.5204787847597,8.536421631788471e-07,27
2023-04-02 05:00:00,4.236349245340913,2.4769772348626806,200.07391145146067,21.112313866425772,0.00016360330351771667,7.848869658674878e-05,73.49318937777431,74.27614072853365,550182.3902387898,131.31406205016705,141.69421093679935,3593.408807848143,8.685940713348828e-07,27
2023-04-02 06:00:00,4.322907135668607,2.356358934797476,195.682412173421,22.643596697685016,0.00016820905759541875,7.979347747736379e-05,74.36249172895916,77.30056046077708,538090.5732826027,133.68402825686917,144.73940375975516,3498.289395544623,8.293980329199258e-07,27
2023-04-02 07:00:00,4.398998849414755,2.365432602333681,200.3196100832385,24.399079802660275,0.00017402218903528154,8.012812446717175e-05,77.04642422788051,80.69680089735424,556377.8464126878,136.3588090606738,147.99696822120308,3508.187737198503,8.439510139623962e-07,27
2023-04-02 08:00:00,4.328784979729345,2.1425092939619494,197.2824016735382,20.401396339703677,0.00017486989196491918,8.238477327261954e-05,74.24422583499003,81.44808453137317,546453.5584982887,135.06160741387112,146.87556295061583,3324.5856571506056,8.422000377095173e-07,27
2023-04-02 09:00:00,4.099517772770585,2.454059630739919,203.6068741992942,24.85563514716975,0.00017624514429042008,8.366952980436702e-05,74.80217996543249,77.69508391673176,541766.0986919248,131.88458465795563,142.70017328932866,3606.5582761115297,8.851639563545177e-07,27
2023-04-02 10:00:00,4.448879495386657,2.4541328218073137,201.35150448947994,21.988368849726605,0.00018068200792779635,8.590472631314645e-05,74.89718321892761,78.2827667712902,577207.1179656906,138.90058471078893,151.07727221583764,3620.857159318933,8.676523037820516e-07,27
2023-04-02 11:00:00,4.1157561060595445,2.3629300271915965,196.4808991433174,21.292660763786813,0.00018126348951720322,8.758684333113099e-05,70.46825740161998,75.19303882598356,532121.8694810012,133.23205457057836,144.55365679433206,3552.341226908416,8.643615387882164e-07,27
2023-04-02 12:00:00,4.109263091869644,2.464878882652785,198.23862597786325,21.863383982802638,0.00018437880164673648,8.856583171780512e-05,70.38641564425194,74.2060126254091,539038.2067354481,133.9937442564292,145.38244002374583,3647.2317978986534,8.78067396570259e-07,27
2023-04-02 13:00:00,4.3448576193517034,2.009287906948694,198.4560126880388,23.628735514593654,0.00018997573830186604,8.994934876927045e-05,76.7190815329613,88.27369289076903,542681.8033406588,138.80564783309222,152.0039137900048,3245.54414353994,8.325050089297292e-07,27
2023-04-02 14:00:00,4.416590418351918,2.3827527304988823,204.67271843450158,23.04652749084154,0.00019224731787481655,9.302535615285475e-05,75.65083403754159,81.7752367140412,584652.5756633406,141.15408061202413,154.2199373242631,3604.405022981192,8.867821463809378e-07,27
2023-04-02 15:00:00,4.251081232712526,2.4623573920639736,197.6945784450015,20.44317950080886,0.00019464913248264302,9.54514604917858e-05,69.53051446901742,74.77991106713912,559001.5791004618,139.0004349075021,151.61556274759863,3690.1387755918613,8.803908855270492e-07,27
2023-04-02 16:00:00,4.3769905971242276,2.4559384452217707,201.20685783116627,22.457216611290132,0.00020055301356477088,9.629401448270607e-05,72.5556188696485,78.76274445276015,577746.000087262,142.73457630605506,156.23365844291936,3690.1122014194343,8.840206220384061e-07,27
2023-04-02 17:00:00,4.3285834909592396,2.078292430729295,196.210504476976,20.43801619988152,0.00020130569729825802,9.932820500706487e-05,71.97143217288968,83.98226761149763,551761.456437556,141.50737716100912,155.48311445480277,3366.2222766453942,8.51147419211884e-07,27
2023-04-02 18:00:00,4.170615334197454,2.106734047527348,203.06452298827259,23.549360188038776,0.00021107763507603348,0.00010094695756547452,73.38931942878526,86.59082346331817,554886.8526335639,141.37427520501137,155.52010368061875,3402.9672395959183,8.916497478139718e-07,27
2023-04-02 19:00:00,4.322727903054477,2.070885039939802,203.35632725780457,20.222135635518924,0.0002186861328217208,0.00010355609115352082,72.13537799488412,87.48633991426287,581980.5027740691,146.12036661349552,161.58954090893513,3385.109976087815,9.031664518488469e-07,27
2023-04-02 20:00:00,4.263987782992621,2.095686968753997,202.15213172267661,22.79259545014328,0.0002195311307257853,0.00010564037086970471,72.75710709231677,87.4452024209289,566084.0131131846,145.33099423422595,160.6188411305293,3421.6866038128564,8.895622585214369e-07,27
2023-04-02 21:00:00,4.011568655128252,2.3360711317775222,203.7633025877691,24.01102745165766,0.00021957513194493603,0.00010589805568073083,69.75093151702058,80.52449857078412,551577.4226936884,141.0852412797094,155.02086482696612,3647.0281782567527,9.239641656222375e-07,27
2023-04-02 22:00:00,4.048060696328169,2.294679284807443,195.07984435851918,24.883558547057458,0.00022723744614469522,0.0001067932734072217,68.03524414107856,79.92124334209417,527655.6433942912,143.8586520115639,158.6515277850859,3615.138646340721,8.720502222558935e-07,27
2023-04-02 23:00:00,4.4560885565453106,2.0182045095562358,195.87274870744142,20.921286822498896,0.0002277545368300714,0.00011163773581307004,71.39192067794555,88.41604325763146,569119.7307171008,150.9427482627943,167.9918146797691,3384.4934751031765,8.529486450470358e-07,27
2023-04-03 00:00:00,4.198964216181616,2.314011259704234,198.9080225575566,21.376963394582198,0.00023088668435938098,0.00011437201180248798,67.35371883302295,79.99897150407544,566754.0009834287,147.682906883929,163.47706978079526,3684.0582315682364,9.056501397708416e-07,27
2023-04-03 01:00:00,4.128266120482068,2.455160734106119,201.92498006967529,21.311120193400384,0.00023434326414745622,0.00011534822927959911,66.09128638182798,77.39966742781895,575337.3341989374,147.57578429771502,163.20577361513048,3820.38441512004,9.375340823680745e-07,27
2023-04-03 02:00:00,4.2074378304192575,2.4893954938304432,203.01187225830813,23.26489508096214,0.0002362297121027252,0.00011597913711726063,68.16612665839102,79.23292017559598,582106.323682195,149.66824545257094,165.7717418556953,3855.8836116629145,9.301732859512413e-07,27
2023-04-03 03:00:00,4.295222075021179,2.2257180528802936,197.1888065472736,22.551239491902468,0.00023862115105954438,0.00012067777168262779,68.54696953320729,83.51568567780119,566911.4348250608,151.5806728709436,168.7496744588671,3644.170870201963,8.839505767355149e-07,27
2023-04-03 04:00:00,4.433817960159751,2.272622978445989,198.86846961061178,20.145425075573428,0.00024209593531366566,0.0001234855306693597,67.80721292125921,82.93733857247423,596210.3993889081,155.25309805222577,173.3597593248906,3708.3392250563757,9.019766480378166e-07,27
2023-04-03 05:00:00,4.358268538241362,2.040196863970498,201.07070512563465,22.63380886867712,0.00024236319581485863,0.00012637170561735075,71.47477593561968,90.61866698030632,579499.0212556955,153.5042674154412,171.7433750828783,3501.387417440455,8.910591020594438e-07,27
2023-04-03 06:00:00,4.474998748131978,2.3803632432162103,198.77023625767106,20.50851561390982,0.0002490263508406896,0.0001303678460502136,66.90964038191024,81.38416987949839,605417.9775102375,158.31959927983067,177.29295738750326,3860.0918043892725,9.079321898752823e-07,27
2023-04-03 07:00:00,4.4457637959294765,2.2447175397548342,196.1628001930212,22.24088389623695,0.0002516398608019022,0.0001304463774077193,67.97438227463908,84.5874297430053,584712.7085524352,158.40597931901814,177.76921272541912,3730.8454977237243,8.80572329720053e-07,27
2023-04-03 08:00:00,4.04670713509437,2.3880772270904163,195.88552908474472,22.542253076652223,0.0002538951264321022,0.00013320811950283572,63.18680048531451,77.76259544606191,550954.7070291385,151.73062550707454,169.2374257569982,3888.545781527358,9.141767662868006e-07,27
2023-04-03 09:00:00,4.030858003638782,2.2045195810506457,202.48967339083853,21.531083051426577,0.00025895337107062163,0.000137599777419408,64.57105986367253,83.45883950055179,570384.5362135964,152.70928944281226,171.02271470724548,3743.069039056041,9.530679392355523e-07,27
2023-04-03 10:00:00,4.35559366187124,2.0957750768787924,198.9080808033639,22.271082672805193,0.0002592258985036907,0.00013936283944564182,68.34715080662394,88.90492331248738,583455.7885205424,158.84727685611693,179.04935532463838,3646.7861802570005,8.982489276831984e-07,27
2023-04-03 11:00:00,4.43577513722218,2.2955461806465407,203.90711684065684,23.121155021452445,0.0002634807288537122,0.00014127201236847952,68.89567011055178,87.18795088137438,614451.3095305875,162.1413314977512,182.9445842247673,3859.9598843470512,9.314078681654792e-07,27
2023-04-03 12:00:00,4.245999977881525,2.09600047993335,202.1854798104259,24.43513024921957,0.000269207641779311,0.00014252039470016511,68.64904078899298,90.86560035217781,581737.6057767979,160.0925010650578,181.00686960362324,3669.6098952294487,9.20418187888572e-07,27
2023-04-03 13:00:00,4.3690832835669875,2.487920260632232,202.65130871765888,22.913072937551995,0.0002726401537438032,0.00014302922737170008,65.40899916506302,82.09932092682806,615213.280556446,164.3603809177877,185.7121840406656,4059.337781767882,9.480290827923454e-07,27
2023-04-03 14:00:00,4.121226961946092,2.3424442704665456,199.27967973675345,20.911092826376848,0.00028137006836365363,0.000144290265165281,60.7541729275934,80.76133857500093,585738.3249722153,162.31899572673126,183.72129208514144,3928.9518296270944,9.575896484648183e-07,27
2023-04-03 15:00:00,4.296004909050489,2.284532335879499,197.6549377522314,23.390148713982,0.00029019373156013745,0.00014828499507496014,63.40985798258484,85.38344966881036,591712.1772706393,168.95900661268155,192.81251434962832,3902.723433591998,9.256979822680478e-07,27
2023-04-03 16:00:00,4.4828208705176955,2.32944439447288,198.24735525415468,21.16491559016815,0.0002970608417898152,0.00015040537357778356,62.463194916903404,85.33418184728161,624522.1656095354,175.42254216009297,201.4795862437619,3963.952508715408,9.371650264711207e-07,27
2023-04-03 17:00:00,4.20983822780032,2.337814768679632,198.8646201363759,22.281557627494923,0.0002979399037428292,0.0001508779508077424,60.75766710696743,83.35463142250066,596524.5365783209,170.2552325230303,194.71514353127984,3975.9950237775165,9.544711758735502e-07,27
2023-04-03 18:00:00,4.050593277633795,2.23391521812544,196.72492058634953,20.473008665988708,0.00029963718813115703,0.00015310469924869415,57.92595840408498,82.27708139515171,576835.8148801369,167.37345715253934,191.30320732788638,3889.2767706558225,9.596270444944821e-07,27
2023-04-03 19:00:00,4.006384304711832,2.2619219508771713,197.98885876831247,24.948017156800024,0.0003001997509823883,0.00015329075551179493,61.02870204474905,84.52083732493425,562981.6128471293,166.70523599346143,190.38697637011597,3919.091102026649,9.45926878159753e-07,27
2023-04-03 20:00:00,4.04366907023662,2.4826726341705063,203.08237983943854,21.95059523399628,0.000309998657477212,0.0001567149824892384,57.44418737584505,80.20252997948143,604224.3833222663,171.73386590645094,196.89959790895756,4166.334493529958,5.052916378645023e-07,28
2023-04-03 21:00:00,4.392512581388331,2.4234283538155847,203.82944973088775,24.35850388579096,0.00031039225538231387,0.0001609995876251231,63.162123926505416,86.97013036628684,633947.9563440369,179.0773869457179,206.86936749634287,4143.915509908373,9.7354744355016e-07,27
2023-04-03 22:00:00,4.337399247053514,2.454561330644356,197.60078712221187,22.633857393133745,0.0003123963342850596,0.00016267947852438957,59.53147022458393,82.5483123680792,614432.1566829415,178.81363031646632,206.56335270543792,4189.196867061086,9.541907672883099e-07,27
2023-04-03 23:00:00,4.4526724022283535,2.3231218187207037,200.83400344049852,24.729169231353268,0.0003201046201477041,0.0001667469267950028,62.985377902493155,89.61205020093792,629753.4346542599,184.21977944083076,214.61517532018976,4090.908838715523,9.525464861326327e-07,27
2023-04-04 00:00:00,4.487565469243557,2.0044675365922493,198.6346588045316,22.487943898958914,0.0003282434793725572,0.00017143973438134204,63.06141328791227,97.02370466153738,624212.054327135,187.76977346767413,221.0109511964691,3790.3925015820278,9.355935901567136e-07,27
2023-04-04 01:00:00,4.112519181529933,2.373226348308488,199.92212498844873,23.178513355685297,0.000332687486057386,0.00017339139861188634,56.578698371082226,84.17790200115924,604829.658889412,182.5742889090795,212.9686930999607,4199.602654222018,9.934859477311875e-07,27
2023-04-04 02:00:00,4.475348095029317,2.002761297061541,204.93645293173398,21.61639095962165,0.00033787511894370044,0.00017601886381144233,62.582703711748565,99.7333746055533,653646.7274821334,191.94054537254138,227.42205151673167,3824.94483091771,9.861122762799823e-07,27
2023-04-04 03:00:00,4.037597881569727,2.0215770132821196,196.34250941285146,22.452566076180435,0.00034652090424531926,0.00017766327796099992,55.780763052482286,91.39376671330409,582287.6363770614,186.51733683655974,220.2339773801709,3859.181822684551,9.727608158982548e-07,27
2023-04-04 04:00:00,4.019530970927168,2.3071828124682776,199.15159297901224,21.98248032409473,0.00034674040170845204,0.0001821500411869947,53.40315624267549,84.33818650642216,601072.2046669985,186.80157628159856,219.8167651029859,4208.0476261130025,5.057023315657716e-07,28
2023-04-04 05:00:00,4.113520044125558,2.434474007845615,198.97603459050706,24.77276092796812,0.00035368336158657593,0.00018375191812298127,54.87161330312537,84.5677383967487,608188.61247349,192.64889868810954,227.98128753712578,4356.7302402665,9.991558016508861e-07,27
2023-04-04 06:00:00,4.161654579580389,2.195145685258625,202.62352734668897,24.20140546035012,0.00035731556762489254,0.000186004663631544,56.81589425484549,92.08453680660162,622577.8300983033,195.04154817368757,232.36029695282687,4121.480615798993,5.059228556092421e-07,28
2023-04-04 07:00:00,4.31085075993756,2.262958344480743,196.39835563795904,24.880592317691224,0.000358330201769925,0.00018884749255344968,56.96926133974793,90.10629397903894,616685.5255577832,199.07354552899713,238.00006333146723,4220.97830604031,9.643218987775981e-07,27
2023-04-04 08:00:00,4.164038463685218,2.3502153187383503,197.27592167857085,23.129040876611697,0.00036070770810618386,0.00019257195850939655,53.439124270581544,85.71198782820215,614514.4477795701,197.10683341915558,235.14304291809967,4350.084029891872,9.971618482040867e-07,27
2023-04-04 09:00:00,4.108441755511506,2.489230652254112,202.13377921148907,23.430993572621407,0.00036963769308708775,0.00019314450240589628,51.99494291665377,84.28426979230743,632874.4174257056,200.9170419881491,240.68160009862547,4503.904944906006,5.220578458420277e-07,28
2023-04-04 10:00:00,4.487464269141151,2.2333721091371204,195.7875081472968,20.67576199792281,0.0003770408867486296,0.00019635059626756687,53.06106478580381,91.10018283439007,657132.2900323018,213.27088154469223,260.2058828718675,4257.665409195951,9.88889063080478e-07,27
2023-04-04 11:00:00,4.100714940904788,2.0538052750151006,203.7632680854084,24.888145608102818,0.00038465195345527216,0.000197948170617694,54.899693289968894,97.87887181965051,626318.7095384803,208.1485381297621,253.91066896072846,4068.8722980323582,5.173071286890263e-07,28
