timestamp,m_dot_hot,m_dot_cold,T_hot_in,T_cold_in,R_f_hot,R_f_cold,T_hot_out,T_cold_out,Q_actual,U_overall,h_hot,h_cold,error,iteration
2023-04-04 12:00:00,4.08938831110568,2.3373897338377243,199.10237479726092,23.484834511049723,0.00038659627710671486,0.000202690400013275,50.33933191717344,87.39959963077422,624166.9447439798,209.71379295332605,255.3574714447524,4433.842227151368,5.169326158238619e-07,28
2023-04-04 13:00:00,4.095275168294262,2.0584689709938955,202.23230630209554,23.67152220927722,0.0003919395773204138,0.00020341628572362861,52.63877648923139,96.75690032735488,628554.9613475929,212.34050530170532,260.8192813866298,4123.901180737154,5.200264183713443e-07,28
2023-04-04 14:00:00,4.163065070798477,2.472310360606702,204.4266349819168,22.270477807503617,0.00040157901870051943,0.00020681935807457936,47.98133478448554,86.96263846711176,668225.5558258133,221.28521064589967,273.45692628237435,4623.777162702914,5.455512592789091e-07,28
2023-04-04 15:00:00,4.212489730781999,2.074133410599436,195.78660472356444,21.003844615648603,0.00040909940139277515,0.0002101492377686453,48.23249670821764,94.59614831794207,637730.9890328293,226.37943200495758,283.8637801165909,4205.261687916994,5.124289828017936e-07,28
2023-04-04 16:00:00,4.058757465534976,2.2245016111316867,200.75121894940116,22.615850237597087,0.0004125807874719698,0.00021242350522063897,47.175040266481005,91.42768822246121,639535.0017633341,225.32352326912203,281.81368294855184,4403.055697631316,5.348629485979473e-07,28
2023-04-04 17:00:00,4.235862385679511,2.328860803309141,201.1474946724555,24.931699017499493,0.00041405407183197864,0.00021603021295447025,49.88035925898794,92.49670486644101,657406.1850836686,231.1181613120607,290.7065124329576,4559.726847148243,5.26261089817126e-07,28
2023-04-04 18:00:00,4.143069674233681,2.0516238232233523,204.5879531766936,24.562943352626625,0.0004177549372847652,0.0002183322284918998,51.05196579564674,100.7030735135755,652649.1608457108,230.47219182691603,291.5072438098907,4257.409770321392,5.347132230326679e-07,28
2023-04-04 19:00:00,4.4230402016251915,2.4904516061893562,203.5722594614382,22.97617042854349,0.0004253000777550862,0.00021973767201291394,47.59874310604363,91.00179972507394,707813.9386927021,244.64886441377868,312.90616171751736,4782.244809837322,5.437937247165792e-07,28
2023-04-04 20:00:00,4.39087439697674,2.039027893341986,201.71643323895583,22.75536482838146,0.00042725628608951107,0.0002246204776552495,50.42277329660263,102.76227553329137,681583.5557702945,243.69497979383445,314.2874213090483,4304.5430698905375,5.263598978899608e-07,28
2023-04-04 21:00:00,4.246369392745985,2.0029624331494262,200.79468216618196,22.03085556491377,0.00043440335206968616,0.00022933686633548966,47.70866789693147,101.73105498350682,666961.3193521313,245.41196705956727,318.3306395027308,4307.506738112984,5.330369390321721e-07,28
2023-04-04 22:00:00,4.152260802675965,2.0968173394595038,201.11027243697313,20.27380182256221,0.00044137499991165713,0.0002336231782050742,43.50209611255528,96.91842499553282,671445.4393041834,248.93854641940803,324.58976344877766,4469.361384092713,5.49883310441146e-07,28
2023-04-04 23:00:00,4.444554023778808,2.058796941794337,204.14066675333007,22.46375702693644,0.00044790078990908605,0.0002369124920863023,48.117711759066424,105.17834277790172,711482.2161845764,262.0520707199786,348.51049163869214,4456.96111290129,5.439778973936882e-07,28
2023-04-05 00:00:00,4.46532094680243,2.0247284769295284,197.03817772075337,23.226456233499952,0.0004511968111484315,0.0002396130108969919,47.8950164062428,103.99981788922545,683287.3564295584,265.3370013113811,355.19004394712334,4442.7054721870345,5.183486706528129e-07,28
2023-04-05 01:00:00,4.17891253852935,2.185646394679722,203.6617669251718,22.846805550230457,0.0004547060087778398,0.0002399538588308851,43.81104021932086,97.90133750955312,685370.2634833358,261.60957743102006,347.7976373510701,4649.108885347837,5.582374598134265e-07,28
2023-04-05 02:00:00,4.4603567409016645,2.12311477788667,203.6193157103575,24.24784853951217,0.00045600945778408435,0.0002446122839134361,48.01217103158018,104.52733407888371,712109.0244946566,269.9657015185226,363.66826829323406,4623.341750111436,5.424288858080217e-07,28
2023-04-05 03:00:00,4.333797126714661,2.3631354093772985,196.39721806378637,24.183948741530987,0.00045645908450436416,0.00024519642876492384,43.950378034865906,92.83976284886482,677851.1929037108,267.9565093166149,358.4378800481151,4928.301025305838,5.306558321649391e-07,28
2023-04-05 04:00:00,4.246040445349932,2.1207904877058352,199.54660663251482,22.450839601017414,0.00046103987589778014,0.00024575067543830884,43.32635718592155,99.2581596361982,680563.7524687455,269.00575030233034,362.67695763514035,4633.3319785476,5.447128756941311e-07,28
2023-04-05 05:00:00,4.472721819179723,2.1872528658948927,204.8820308009314,22.798798178474403,0.0004689560273921554,0.0002502464576122515,44.66472521845401,103.25531794723308,735239.231889644,283.2480939729285,389.99478067735674,4770.206630024044,5.59603073213566e-07,28
2023-04-05 06:00:00,4.184022543956032,2.0464134886409746,201.65285666906823,23.208914944387125,0.0004746032958807381,0.00025107670016466364,42.5796519952776,103.07760871045556,682870.5872313282,280.5570362475958,387.04499720904835,4598.151260319246,5.553409607728099e-07,28
2023-04-05 07:00:00,4.0576225538369775,2.4164068505450516,204.15017363148067,22.69132181839094,0.0004809483388608862,0.0002542374147235628,37.755499510107455,91.30645871979985,692721.1188996222,285.31973579911113,394.27295648145906,5106.203531329499,5.826155629051755e-07,28
2023-04-05 08:00:00,4.16115607550913,2.384957424616062,196.6428856258557,22.04928596537826,0.00048599296465825804,0.0002589128884850082,36.89893090381622,90.49349861680572,682002.2354381242,293.8476497178456,412.25296062074443,5127.598985470208,5.57839697989948e-07,28
2023-04-05 09:00:00,4.218818659719796,2.4790922795357506,195.2589862273466,20.934988544266766,0.0004889043602445588,0.0002603125045850049,35.29741464132434,87.78365572952379,692394.9334843903,299.32387812372735,422.9843685993424,5263.36994797138,5.586503846188862e-07,28
2023-04-05 10:00:00,4.047438657518928,2.341223387937895,202.96202995174136,21.589606996658627,0.0004945640066045437,0.000261189888108112,35.32421783992331,92.75819192798139,696144.858994552,300.5436996278409,427.7064902017039,5102.111230629881,5.872466104506202e-07,28
2023-04-05 11:00:00,4.206296353719298,2.177625844322693,203.02043047087804,22.22932639721715,0.0005016358170213796,0.00026481465961257695,37.380385073490345,100.80007145042401,714846.128078539,313.4708720876443,457.96306689275394,4936.896908156661,5.798043503091321e-07,28
2023-04-05 12:00:00,4.03422520462318,2.069526711217711,204.8040783622494,21.720222614929398,0.0005076061873197031,0.0002653655486559706,35.70907774040134,102.66685676164278,699903.6636350269,315.7058767447709,465.4039478342379,4799.331062274371,5.926750645812717e-07,28
2023-04-05 13:00:00,4.197196348349117,2.418236727152352,196.24044864389808,21.04915727762268,0.0005147549638293602,0.00026767587205457616,32.53183145930615,90.82593964113217,704982.2577067045,332.7921052251113,501.0509521516212,5287.001432465338,5.726092240365688e-07,28
2023-04-05 14:00:00,4.116609680445257,2.491329992574051,203.30008564257702,21.700249759028576,0.0005147783285106978,0.0002705021244575917,32.686918620403986,90.93113810568163,720608.8581642484,330.52941645386466,495.5039432067216,5419.423797500473,5.983306721191184e-07,28
2023-04-05 15:00:00,4.459575504677047,2.4860963781952337,199.648230591833,23.197533508361314,0.0005198145775365914,0.0002709064842185517,35.557407033006314,95.4809681238632,750801.5781346427,348.63546977136565,538.9230958514487,5418.524198162161,5.74033052203049e-07,28
2023-04-05 16:00:00,4.368643022091549,2.271172426380545,202.74691583818066,20.050053595133576,0.0005212018525401737,0.000275185701434587,33.397712226048355,100.04426017702076,759061.698289982,346.676327305543,538.1292944620612,5198.640596710506,5.93622040412356e-07,28
2023-04-05 17:00:00,4.4954721762009004,2.480547882600275,201.9290402556764,24.483876705385775,0.0005219507891327762,0.0002768938986948394,36.94745468506565,97.90856263697958,760953.5508336616,352.6929948773916,550.3299516226235,5497.808070901946,5.773514004658864e-07,28
2023-04-05 18:00:00,4.224432710144614,2.022936208179084,204.59125163127445,24.56338946408245,0.0005309094120157686,0.00027856961619260003,37.273738756350355,110.3671919209702,725198.9353024628,356.44587436759997,569.944467621658,4903.424635877639,5.860534031398856e-07,28
2023-04-05 19:00:00,4.017050394170613,2.47577455906072,204.2103736151815,23.619082287125423,0.0005353884294151183,0.00028011397026208543,31.671509456276198,92.36739504132586,711117.8423985417,360.5411138802825,574.688268736742,5539.166320473909,6.055044536878995e-07,28
2023-04-05 20:00:00,4.297311274593875,2.2191395331706736,199.2135540758364,20.771521161293467,0.0005409625068551859,0.000283062518151435,31.176500332915026,100.68061134130473,740882.3212645669,377.99179254244103,627.693542680453,5238.318814028849,5.887339042942585e-07,28
2023-04-05 21:00:00,4.13525329620537,2.476692253523885,199.80767506164838,21.388380682938017,0.000549112732236657,0.00028491014485425883,28.541428102221545,91.611606687425,726643.2743866529,390.69666205905855,662.321527320359,5612.716009878696,6.007635846572157e-07,28
2023-04-05 22:00:00,4.034880009154023,2.4699730981295343,195.8723454926027,24.923521093813847,0.0005525918505525301,0.0002890726664675703,30.969810746101643,91.0757767515569,682661.3513710784,394.3975774055741,675.7116210188394,5668.074864721729,5.770569089236233e-07,28
2023-04-05 23:00:00,4.286973999752473,2.3583894194147303,201.88107916513636,22.054486587832066,0.0005582567531975533,0.0002930265546626971,29.65854550055232,98.93286796817878,757509.6756153475,414.02113424975573,742.2363950710395,5578.095201173577,6.043260327714961e-07,28
2023-04-06 00:00:00,4.091102120431761,2.35129133934246,204.32750649069786,23.786644044531588,0.0005618229342385465,0.00029504274495658554,30.002850535090715,98.2721235674395,731722.6488337332,415.819132286262,750.7810392693747,5599.737311708688,6.121570450545732e-07,28
2023-04-06 01:00:00,4.295368025613234,2.2921590362307875,197.95490256127042,20.148087063612323,0.0005664879036201935,0.0002951962535653989,27.13277701633197,98.7582469728094,752821.2374324767,433.2460724487945,814.4652424402377,5519.571980251133,5.991091036605667e-07,28
2023-04-06 02:00:00,4.336605668336131,2.308915429611438,197.5511623646773,22.358979569362344,0.0005752198637142116,0.0002989767431896915,28.457719776040108,100.35053797102587,752357.1627301715,457.30062878736715,911.9482301104449,5602.391002400404,5.926692594471206e-07,28
2023-04-06 03:00:00,4.023548050026707,2.1882277333009545,204.83080778954147,22.318890619376944,0.0005820798542607563,0.0003006917267394461,26.94967785251012,102.63921964366342,734321.8186055517,465.777572209012,958.4052890153486,5456.251374407396,6.254059456978212e-07,28
2023-04-06 04:00:00,4.286624569534469,2.233924972094637,199.60061653783978,24.525647758756143,0.0005902118451376693,0.00030169033019166835,29.20975720361838,104.81761232306496,749392.0867913654,500.2797171004361,1124.9692575908257,5538.128848549331,5.975025132443079e-07,28
2023-04-06 05:00:00,4.0188736374717955,2.4187207636939645,200.4515826602522,22.686640734156533,0.000593719396406684,0.0003033420815133689,25.504371349001474,94.07124686613074,721371.0946106808,505.8510439247626,1148.4656607131562,5828.249373782728,6.144762458859532e-07,28
2023-04-06 06:00:00,4.447516379413997,2.043568748326077,198.55923753573072,23.479453523764697,0.00060224351054534,0.00030831228116854525,28.715877896672424,114.25226788818699,775021.0331515787,544.7409814752497,1426.3651504448176,5359.16299491837,5.954629180848769e-07,28
2023-04-06 07:00:00,4.394466387071306,2.1520161809367226,202.64908020605486,24.05873832480948,0.0006045395804566129,0.00031043518417379575,28.328113212016632,111.47438324508424,785964.8683975113,553.7249154082649,1484.6956982672993,5557.487536148421,6.121433031580636e-07,28
2023-04-06 08:00:00,4.17366595458867,2.4493538482601123,199.9987561444442,24.63143323477701,0.0006058005851948736,0.0003130304668909594,26.98770906118847,97.02815747622083,740864.665220579,556.2852953047503,1479.9150938270143,6038.893422491861,6.072634732845472e-07,28
2023-04-06 09:00:00,4.290202215444003,2.4109674108667107,204.0204722312263,24.829976271377554,0.0006121985659791903,0.00031710972423590664,27.225663876341656,102.08644539094934,778206.1009236852,586.4640759274533,1744.5585272005117,6056.382409163585,6.213590815207226e-07,28
2023-04-06 10:00:00,4.0908563373504725,2.1151779957213814,204.47280078330118,21.248876945119793,0.0006217919402327206,0.00032024326406045384,23.216040891104996,107.33644629926134,760774.2443798115,623.4489361039487,2232.6208462056784,5664.396566508759,6.379811452461581e-07,28
2023-04-06 11:00:00,4.120929273111189,2.003392659616021,197.77453780358042,24.199572579127278,0.0006297132161355173,0.00032324258363345846,25.957146464025186,110.9906598010083,726456.5478583942,666.3367339413202,3032.9287126620975,5537.938582265598,6.02816758288327e-07,28
2023-04-06 12:00:00,4.471905110571876,2.4273909948394894,196.00572468611455,21.32262818781864,0.0006313623313958548,0.0003253166644376578,22.876815180621463,99.64780102141827,794345.6726406893,691.6093580932153,3433.012130116184,6233.071337094348,6.077025460626828e-07,28
2023-04-06 13:00:00,4.416666587976221,2.0097119904942318,198.22428297483873,22.27457399669196,0.0006359562542589957,0.0003283437944243232,24.503497782975586,116.02893991818044,787215.7240713375,710.2840312921918,4373.662363318352,5635.513985644843,6.099074525423021e-07,28
2023-04-06 14:00:00,4.247505496086863,2.006646205417934,200.0670682854898,23.61955483885194,0.0006440852804539014,0.0003288737828689966,24.87000489831692,114.68820277482544,763498.4023658129,766.6156703345179,8571.764580656194,5639.730526552575,6.154070177899484e-07,28
2023-04-06 15:00:00,4.248189660347266,2.0066383308952953,197.70793347891217,23.95578933970389,0.0006539791543893603,0.00033068228217484106,24.812875614606185,113.84266766788758,753587.7630700383,832.2108602512869,318965.6790379502,5671.44294553345,6.068313780360768e-07,28
2023-04-06 16:00:00,4.078104834981196,2.4682361230001084,199.4497849801869,20.903138530449194,0.00066014449406984,0.0003341311531576116,21.174544492593498,93.23699798981151,745927.7733148274,840.6306411702456,311457.1618898809,6468.441973739707,6.268741188364402e-07,28
2023-04-06 17:00:00,4.476127936252322,2.049761606635958,204.60982095220743,20.57479820629955,0.0006700190842812465,0.00033423863024994424,21.93369100544345,118.53729921232514,838941.4534832401,821.6777900969948,328834.3935453519,5806.415107930917,6.432687129631631e-07,28
2023-04-06 18:00:00,4.304543531183979,2.05700627661777,201.83738532680957,23.684494216997415,0.0006718932865714643,0.00033843462732722015,24.64338402501329,114.74277106920229,782570.5136620273,819.3093512160531,321425.68976887775,5896.186510266356,6.228461906232496e-07,28
2023-04-06 19:00:00,4.411579759854721,2.132052166172406,200.67866616765295,24.63632787657477,0.0006766050973232949,0.0003416960491320557,25.661940633675272,113.56765804371928,792174.8503457903,817.5035775589104,326061.45625704527,6083.902462188077,6.147352067387146e-07,28
2023-04-06 20:00:00,4.170794846285734,2.089318811261625,203.84971836934204,20.248774212664685,0.0006853574462152939,0.00034551385966352904,21.00692166267808,109.88238552805703,782427.3888334244,809.1826464720319,315564.87723360216,6087.3643034757815,6.438895923110977e-07,28
2023-04-06 21:00:00,4.13933889242284,2.004971516673259,203.40340994371306,24.418274632287435,0.0006866265134906003,0.00034614215353465766,25.24454015349778,114.74352017880089,756633.8971603059,805.5577363182124,314175.1611738717,5955.06268326637,6.264406060552119e-07,28
2023-04-06 22:00:00,4.180281101842561,2.0936585355650315,198.53064680316123,23.95008969165161,0.0006915294362236296,0.00034693782470618,24.698515838975084,109.18325437655929,745560.5184336362,804.8638161393508,315983.11902543955,6123.165304218912,6.103222460751567e-07,28
2023-04-06 23:00:00,4.2225570497173175,2.2642552733266954,197.98296054793244,22.903837720015307,0.00069910611064369,0.00035098755515410864,23.528790358338796,102.79714847218467,755795.3960275062,803.410606616918,317842.241242131,6495.460647972235,6.126395248884364e-07,28
2023-04-07 00:00:00,4.418601678445206,2.3250444658795786,199.30886110883344,21.301406023635213,0.0007041793984281329,0.00035322310887999584,22.15867180824091,103.97639315728836,803107.7829987766,801.0025971522563,326363.9285707256,6645.894641250805,6.226829789568455e-07,28
2023-04-07 01:00:00,4.299334519886698,2.1038293297596633,202.35318487933134,20.082958282983,0.0007108870024838035,0.0003537431627402399,21.133015948278654,111.02740568084394,799383.407312583,790.8476185394192,321198.8668368005,6280.515698285406,6.378448347277299e-07,28
2023-04-07 02:00:00,4.233204937441077,2.0908151842555385,200.01948631531437,21.948441090803442,0.0007145274244659389,0.0003559514041206654,22.891356368376933,110.016842092476,769314.9857816083,787.5642789111479,318309.2660817627,6304.486469196299,6.226008011367412e-07,28
2023-04-07 03:00:00,4.107075818522889,2.1539077694445603,197.20844169025779,23.645119347569807,0.0007177663809099232,0.0003584861131343486,24.293063720170466,104.6140047322397,728641.158266995,786.467893010647,312745.2042109016,6470.073983559458,6.069070792591447e-07,28
2023-04-07 04:00:00,4.435193277983837,2.0706605180614313,201.51014851349046,20.759657843008252,0.0007233522144724639,0.0003634272873602457,22.251051831528258,115.04925415440803,815720.0078774471,779.5285840055852,327077.8239451853,6431.29342043225,6.305392687977474e-07,28
2023-04-07 05:00:00,4.105800891233846,2.1772434684013504,200.93790829899643,24.804912432196154,0.0007332422915892889,0.00036720146881300724,25.48415706202448,106.05661524542538,739108.0005722571,775.089393238282,312688.60113626544,6709.971308452355,6.163632519928797e-07,28
2023-04-07 06:00:00,4.164117608935597,2.120180620897525,199.57266714270082,20.18497510939262,0.0007402929871271731,0.00037207616064113944,21.073531802844457,106.27744516173678,762616.9688573346,768.1616288741783,315270.24500384636,6721.860658463116,6.277081965322395e-07,28
2023-04-07 07:00:00,4.254448806009734,2.054811438352073,196.65035240771815,20.134104996056593,0.0007456826367891553,0.0003748120516635174,21.326422862464256,109.27796769783154,765300.2564694274,762.6853304610275,319239.5779638258,6665.351693175354,6.158796317379256e-07,28
2023-04-07 08:00:00,4.2219130748567055,2.3552060381132156,198.30904050843893,23.70832998514978,0.0007465979827492976,0.00037657565654215704,24.392638386391383,100.26796402679335,753350.6902844378,768.3461969266136,317813.9802523812,7263.402950331769,6.106361816193839e-07,28
2023-04-07 09:00:00,4.315960353944935,2.10550973824265,201.9362308605942,20.314404496382778,0.0007500998608770106,0.0003777352523463135,21.590999620272015,111.09724773942295,798600.3026257249,760.5746467861104,321922.42774546635,6832.753286827716,6.345854366429649e-07,28
2023-04-07 10:00:00,4.214824877196486,2.4057229236573874,197.72218140059354,24.78465144158809,0.0007578463486692688,0.000382081317591108,25.441165215374042,98.90718887498952,745013.8050211936,761.1252069522195,317502.7941420515,7503.73109195057,6.045438958324212e-07,28
2023-04-07 11:00:00,4.192918264776142,2.2514464794666766,204.9184088509762,23.80705766989346,0.0007620462968901681,0.0003869220963912247,24.65409382057331,106.24809671472303,775485.2109917734,754.3399892687775,316539.6676337303,7351.069242191632,6.342839995454597e-07,28
2023-04-07 12:00:00,4.139917045378749,2.285195555405362,195.75801332979827,22.215084947246993,0.0007710006480385807,0.00038717459884570187,22.93487687582737,99.10140514628048,734075.7581010936,749.8560580756919,314200.7434699451,7422.177338594123,6.0656345013399e-07,28
2023-04-07 13:00:00,4.046532548907635,2.3570452130385706,202.26972312667212,21.041252195362883,0.0007740898654500478,0.00039132462329445443,21.61369380678869,97.20468505405805,750037.2958721026,748.2850678260672,310049.11357090424,7677.584173529689,6.357432482673175e-07,28
2023-04-07 14:00:00,4.002566877329027,2.065294093969999,197.72082632695896,20.04203440015969,0.0007812330302982833,0.00039148212821600673,20.882106223978667,104.20344038348232,726211.8326099974,738.5219884904554,308080.694733396,7112.640456404815,6.21522666222063e-07,28
2023-04-07 15:00:00,4.370511873127032,2.1157518805208544,202.74934106762728,22.593232345431467,0.0007879374256381115,0.0003955125389933804,24.17225475007112,113.18155674934886,800765.581195812,735.0128167817057,324288.4017554571,7326.712961534492,6.279985846902036e-07,28
2023-04-07 16:00:00,4.277175034773993,2.2634403951662083,202.2565954389554,20.3233492271103,0.0007893047881950713,0.00039568467770861296,21.411291377959884,104.24502010890319,793618.2021976326,737.0575763430148,320232.66338133044,7625.792296206375,6.364483553511491e-07,28
2023-04-07 17:00:00,4.13697848844752,2.4118669826664187,202.04029788902236,23.70483527194858,0.0007979240744071917,0.0003960598737920361,24.39528620483597,98.53244154424344,754021.345307342,734.8348407992456,314070.70180425025,7925.056560800038,6.245263364235143e-07,28
2023-04-07 18:00:00,4.113617285382606,2.2696195650068574,200.03080413324395,20.05457744535131,0.000801220436566022,0.000399523170912495,20.8819816953889,99.79227673459509,756110.3846448435,729.7115996617065,313035.511206231,7753.964551206724,6.301284685150677e-07,28
2023-04-07 19:00:00,4.103272190402005,2.2261859240035577,195.07626320916103,23.570069448859087,0.0008035532289696764,0.0004002626646027781,24.402496277588966,100.8229342334153,718529.2654399913,727.5051788607088,312576.31246250885,7689.613410612938,5.985564257571241e-07,28
2023-04-07 20:00:00,4.225095823699092,2.3375003207021052,197.37016209129692,22.557883277457762,0.000805850158893423,0.00040521001541487904,23.47936946100947,99.74421403011615,753807.5985267231,726.9442454236776,317953.63843616826,8069.980957723058,6.105407805989671e-07,28
2023-04-07 21:00:00,4.0788934040327645,2.267695522575222,198.03723873497668,23.1216736968534,0.0008124463018887811,0.0004081223646696489,23.917926906177485,100.03179217824666,728679.6794590767,721.5437058568778,311492.2718803143,8023.208699579343,6.113920818506813e-07,28
2023-04-07 22:00:00,4.369051268665684,2.289941542491357,195.04883385495205,24.11582419884514,0.0008138778296649782,0.0004115400341618268,25.393978672476067,103.60499434902218,760502.7600373172,720.3584950872303,324225.2143453989,8183.6039393343135,5.947606851464116e-07,28
2023-04-07 23:00:00,4.039643792968983,2.363995257540619,198.31940616999586,24.055151740763577,0.0008177782683150113,0.0004122650279290743,24.714570567826172,96.90643626265353,719535.5406805178,719.238428933703,309741.2834892792,8362.062081156408,6.094755065078061e-07,28
2023-04-08 00:00:00,4.269102883325285,2.322308383272552,201.52273115243264,24.11280475098271,0.000822800306103549,0.000414507325194265,25.220985584583815,103.70166193176058,772219.1978877977,715.4923306096912,319880.18095313874,8353.854683436983,6.195222788107912e-07,28
2023-04-08 01:00:00,4.4010490871145755,2.3883426565926458,196.08626182427082,22.91472049908711,0.0008327102253159875,0.0004176222532866043,24.198365678393685,100.69756090048882,776155.7321977479,710.6691135445486,325607.4662031975,8604.300700489006,6.030794068578871e-07,28
2023-04-08 02:00:00,4.275650733317993,2.166954914672635,196.6415063312646,24.078518307311057,0.0008388043664975091,0.00041811543225594023,25.510831641166988,106.99848782474494,750719.0645949485,704.0829768312904,320166.1237641388,8147.039975403477,6.002585379860648e-07,28
2023-04-08 03:00:00,4.019807844571406,2.120496871150718,196.78195654567384,24.738840769284476,0.0008445236742888376,0.00041815865379778286,25.726757034548058,104.36996779176552,705486.8677036386,700.4263601507021,308853.67185944924,8046.235072068005,5.999773726728108e-07,28
2023-04-08 04:00:00,4.02423161789732,2.4210336356793376,203.67878581664797,20.261537051140248,0.0008512616656211861,0.0004183823812428129,20.974490118152005,94.83938197230441,754360.7579659132,701.601991855861,309051.7831769103,8700.965669440204,6.433736388089528e-07,28
2023-04-08 05:00:00,4.366209541042925,2.355560079009546,202.08883978541195,23.142053676143323,0.0008611279911299086,0.0004208481044082191,24.572604038229883,103.94503670119661,795224.982346815,695.3564225050203,324102.25273036974,8654.272638414397,6.240466063900385e-07,28
2023-04-08 06:00:00,4.100519578950668,2.4504892366543407,196.4516508718437,20.222982344442052,0.000865244327954637,0.0004214582757806145,21.02881437395982,92.30901840777523,738027.2198216552,694.4328949986989,312454.04807886906,8879.348524021942,6.162480872262677e-07,28
2023-04-08 07:00:00,4.1154963011664645,2.43495626339422,195.18238028117855,24.92409099578402,0.0008697853841866076,0.0004217620241823111,25.752328150013994,95.24758176989863,715418.2604264074,691.9785862798483,313118.865380096,8858.153802047675,5.9392322526719e-07,28
2023-04-08 08:00:00,4.472089363912161,2.166880484865062,203.60215192302036,23.79820881164168,0.0008725548277907674,0.0004239799939698279,26.042815283341866,113.7889759347513,814706.8125916949,686.460357140576,328661.3908412705,8356.250781302831,6.242071712847519e-07,28
2023-04-08 09:00:00,4.26540442719151,2.455473499211392,195.69986590022583,21.960753384736247,0.0008798393675880397,0.00042407047383397544,23.072374160336807,95.6007651949275,755470.545277868,686.9304118482992,319718.5895655559,8991.67849271145,6.058346180282115e-07,28
2023-04-08 10:00:00,4.142986851615161,2.3253299540602224,201.99265487127963,23.769379360955522,0.0008838139509537315,0.0004267894732290844,24.8694385825319,101.26611045034775,752898.454261272,682.7253723588054,314336.55228568276,8815.77171544844,6.22582497555868e-07,28
2023-04-08 11:00:00,4.276098491445317,2.1701140551647957,201.40750762899472,23.67678880734466,0.0008930549395604337,0.0004293908513016813,25.415527490663834,108.83704177398712,772125.5758361666,675.7666519737492,320185.67056580685,8566.647871347852,6.18368311222639e-07,28
2023-04-08 12:00:00,4.1103404753112125,2.1779118303677842,197.18808764835637,23.24783079339786,0.0008963004346149447,0.00043176420177888414,24.53950629982083,103.2643108778274,728095.2076719167,673.8509929281648,312890.1121126489,8677.018380270636,6.059131827385045e-07,28
2023-04-08 13:00:00,4.146862378417919,2.330324719626373,204.7329031412866,20.32498728343984,0.0008986778028250312,0.0004331594034090067,21.528392585436706,100.38548168011029,779476.7135824161,674.4879675511344,314507.94641982706,9083.52989302599,6.452370833187615e-07,28
2023-04-08 14:00:00,4.179739926634958,2.137635511513479,200.71339928725027,23.840828418922705,0.0009016359177307082,0.0004372231803274257,25.44141965084313,108.00107925834396,751638.6648806127,669.7266762382507,315959.2696744468,8801.083532979515,6.156861012129866e-07,28
2023-04-08 15:00:00,4.43430637124125,2.4706083809586055,199.62561283340398,22.410034236723124,0.0009033743680379338,0.00043961411905793236,24.009333355798674,99.81440467169617,798983.5330427411,672.5803923216279,327039.69075237,9683.833436367007,6.169687196688756e-07,28
2023-04-08 16:00:00,4.369942949033266,2.3201750077140852,199.42869750593348,22.17571185114422,0.000905544781073833,0.0004425074654975134,23.915844863718917,103.35455776752082,786922.6628431429,669.211822589708,324263.7904992856,9464.40701514554,6.16583424317696e-07,28
2023-04-08 17:00:00,4.301147479734638,2.36614203234881,199.09067013843048,21.613294668843984,0.0009149082038549534,0.000443769700938316,23.137529087061466,100.158462656674,776477.2198232858,665.2832926715624,321277.82396238024,9631.258776374341,6.182236269580699e-07,28
2023-04-08 18:00:00,4.026387449222545,2.4493406560643267,200.1688386571319,21.866054624838377,0.0009177610161887912,0.00044835242053897236,22.75172393404665,93.48712539363692,732923.1451422628,663.848333304968,309148.29557753284,10048.227349000144,6.236773515411187e-07,28
2023-04-08 19:00:00,4.2837035701649615,2.43834345233521,198.1867924743393,24.255115640876376,0.0009189443696671045,0.0004507114014405385,25.62292772171142,98.7031637867916,758431.9670538753,662.7334094189134,320517.53867519385,10139.249770827706,6.055975880769893e-07,28
2023-04-08 20:00:00,4.243599091410351,2.138400387137166,204.9283956023084,20.12540976396775,0.0009277368708237,0.00045426752505999945,22.15244938561898,109.197837479719,795794.1631185275,654.779164589289,318764.6897030279,9561.055525648395,6.436405541876411e-07,28
2023-04-08 21:00:00,4.026027858607914,2.256009142697952,202.47436662502116,23.22924614719093,0.0009356972409757675,0.00045808998006560686,24.431754480061528,101.25514904194446,735441.4339443194,651.9156449790125,309132.1988985558,10058.469098505635,6.260075124941977e-07,28
2023-04-08 22:00:00,4.371736177694849,2.0437945893198366,204.1039899379286,24.211287356022403,0.0009393336932199295,0.0004630586980461117,27.04277874226213,117.21901981456949,794190.590119478,647.001192166519,324341.3597796141,9745.007882280772,6.223515072178998e-07,28
2023-04-08 23:00:00,4.189121236332027,2.201074041707592,204.1579262531526,23.329913691588523,0.0009473765575177055,0.0004646890932071194,25.114401140953703,107.01071348889116,769535.9441404156,645.0967566099881,316372.5177114936,10263.929113560673,6.297362062923639e-07,28
2023-04-09 00:00:00,4.21069839699945,2.3448884968820933,198.08755284359117,22.233963785877666,0.000955251917488525,0.0004685329113416018,23.783633116969952,99.09708525975637,753023.7075035785,642.5041753673862,317321.53287090245,10872.648273474259,6.120797984010551e-07,28
2023-04-09 01:00:00,4.045525785748653,2.2831752823614355,195.62913254904822,21.053767441220348,0.0009609132634538388,0.0004688760491182753,22.33191546098132,96.45982465821282,719306.3976967916,639.4860699013612,310004.1391213977,10724.936583888704,6.083295396308586e-07,28
2023-04-09 02:00:00,4.146410013662553,2.364520072947343,195.52822426354277,20.529371066412544,0.0009690981319089069,0.0004695330101368689,21.943168841651953,95.28097179021998,738468.4371361083,636.804603453582,314487.9441540339,10985.45066933932,6.094018196733941e-07,28
2023-04-09 03:00:00,4.398797821749535,2.1379805564142416,195.35913757996332,23.17462432417539,0.0009767672224298305,0.0004732572845815024,25.90139375599543,108.79371184692144,764791.0236261587,630.8501291508674,325510.35267897585,10574.631275271422,5.940263854142813e-07,28
2023-04-09 04:00:00,4.246301040333128,2.4452340310863763,202.97356093494568,24.180864104075454,0.0009825620720969584,0.00047688551286705386,25.806855449661043,99.73380661114638,771863.0481257355,630.6142507230599,318883.0003715948,11672.432894259038,6.227445084050487e-07,28
2023-04-09 05:00:00,4.450643131269699,2.4195239228714174,197.95411797649166,21.717719683847033,0.000989287842140334,0.0004784719005172446,23.975644024919603,100.3077206475723,794448.3186834634,627.4579483215376,327741.5921387091,11706.67185705992,6.10867417094596e-07,28
2023-04-09 06:00:00,4.155541080795465,2.0077564021685315,198.93261486182882,23.782485781398805,0.0009973177826445795,0.0004797802321480967,26.226102710094295,111.56422864590499,736348.9203277873,620.2349422682252,314891.51761769544,10579.93338645687,6.061289923309232e-07,28
2023-04-09 07:00:00,4.004172475146894,2.29729874954906,199.8789992231645,22.861431201656014,0.0009974165696352252,0.00048264372294404344,24.198808447209217,98.05782598511261,721743.5827263099,622.3808656670822,308152.73824835825,11637.682143500082,6.172068083287741e-07,28
2023-04-09 08:00:00,4.039228298962844,2.3420466560242823,195.22296567053488,21.591900161555472,0.0009975713388555801,0.00048423824308734236,22.91889374141536,94.5674412813744,714070.8459300573,622.391445808851,309722.7097795686,11881.054873772973,6.046297826856062e-07,28
2023-04-09 09:00:00,4.268718938496847,2.2298960369400627,203.91298637027575,23.34379739378037,0.0010051813785841017,0.0004876610661852385,25.646677873295886,107.14710145401935,780753.9551235809,617.9271456310182,319863.40851368674,11786.201585732579,6.268408476728382e-07,28
2023-04-09 10:00:00,4.0204393365996935,2.196002713189141,202.3344662186378,24.322892057263356,0.0010110425880137228,0.00048799643348781957,25.95046248602722,103.62391010581511,727578.8578143266,615.3058668413297,308881.9577384098,11705.288767086005,6.198287145764425e-07,28
2023-04-09 11:00:00,4.354336125119216,2.098634539145428,201.45661446917714,22.453616537486873,0.001012142241652139,0.0004885959648578359,25.5257840675971,112.09447606247394,785979.5815686574,613.975819753987,323588.12834902614,11441.63684117371,6.181405112215543e-07,28
2023-04-09 12:00:00,4.471471705642805,2.395774853423134,201.99798613762286,24.616969893553545,0.0010125715921021155,0.0004918673053227655,27.184302835005838,104.74027087829316,801997.9740516723,615.6610490799388,328634.92610701517,12612.156376899533,6.139788162329296e-07,28
2023-04-09 13:00:00,4.049518839673942,2.3595474138932175,203.88804912653848,23.82065132470323,0.0010202002031118533,0.0004934200472333756,25.2976324352193,99.08889648505898,742008.5936581113,612.1579366598952,310182.49067853705,12622.88365183448,6.280482445220059e-07,28
2023-04-09 14:00:00,4.35362546464236,2.196536127283846,198.33543576103432,24.32177075675536,0.0010300754368796252,0.0004939671672100601,27.091321837869828,107.67209464627355,764916.5861572025,607.1844033564042,323557.3378926129,12148.767269952792,6.006811332781581e-07,28
2023-04-09 15:00:00,4.470368014528951,2.24558670162073,204.4325467362564,24.391079838074372,0.0010310123070351959,0.000496989279967419,27.57552757786752,110.85096918391486,811171.976591951,606.7031583438836,328587.63258224865,12545.856840185186,6.215908356921318e-07,28
2023-04-09 16:00:00,4.458533978931814,2.093444085130597,198.71059901713892,23.918419526793226,0.001034756948000009,0.0005010038173288621,27.587867790737874,113.4172465710424,782793.3810457789,603.4289137138921,328080.2339375188,12362.890986462708,6.00228947433834e-07,28
2023-04-09 17:00:00,4.047959547406645,2.079055114448988,196.58902214779084,23.164147460245136,0.0010382993199165708,0.0005023615433656052,25.25144234453515,105.08636782965901,711600.3493859844,601.7320679355488,310112.8529162839,12424.872975030508,6.010293205349626e-07,28
2023-04-09 18:00:00,4.478094877167675,2.1511579088535866,199.11343795275528,23.032310370471116,0.0010482915018124473,0.0005053409192201912,26.680530616757494,111.1818553880307,792247.362890368,598.2638183156414,328918.6289815702,12931.47438217966,6.051097329873301e-07,28
2023-04-09 19:00:00,4.298075310351361,2.0150351816687286,204.32877180857088,22.50935613570064,0.0010556259281485573,0.0005080534323619132,26.08686246670794,115.87350417849012,786015.6757072627,594.1262799838885,321144.0181986461,12682.206630062261,6.267499514933661e-07,28
2023-04-09 20:00:00,4.385662770567239,2.2737194768689784,204.33797519976176,24.830736260510513,0.0010597024352663085,0.0005094523145145184,27.79635546056963,108.4534744313608,794382.5613836045,594.3507305659303,324943.3281916499,13740.788424427097,6.204158822242789e-07,28
2023-04-09 21:00:00,4.156859667052536,2.0189853159053923,202.30985641954942,24.378463582839494,0.0010609455291378715,0.0005108695858624979,27.274344693336673,112.87724620392927,746515.6085305065,591.816874247123,314949.7657162348,12949.73623432626,6.148051916454733e-07,28
2023-04-09 22:00:00,4.346700854728968,2.121226375287132,197.92701577621696,22.192781217453927,0.0010625607134122613,0.0005128765774675589,25.488066455301862,108.9662636684681,769028.5821402334,591.7178893053766,323257.2087517011,13520.139540067148,6.051322429811989e-07,28
2023-04-09 23:00:00,4.425065824326519,2.037001005255351,198.99391382603932,22.72627410014452,0.0010637275500518797,0.000516887852057211,26.7975247579663,114.58733511167136,781791.8456023391,590.0653099308506,326642.19742782816,13596.045037833523,6.042286351259918e-07,28
2023-04-10 00:00:00,4.116459601966171,2.47885331403398,196.5558068135126,22.157212847359023,0.0010736423714824044,0.0005193838043994704,23.83160327307351,92.59491071949499,729498.5235160558,588.8914730371062,313161.5917800456,15531.244558564804,6.06194895169665e-07,28
2023-04-10 01:00:00,4.432995014750209,2.046273193474213,204.93059718400644,23.240648279895893,0.0010748303834375499,0.0005210195139847491,27.531454887143127,117.61719207660128,806856.1607719549,585.643251624163,326983.3022092433,14061.533223105414,6.236104006518417e-07,28
2023-04-10 02:00:00,4.293720052937602,2.4455961340524737,199.67621983614566,20.876647833627796,0.0010795529036189758,0.0005240277482073224,23.214698053566252,96.95794901535533,777375.9603906402,585.8841068085012,320954.26024470443,15967.849897712873,6.201174898023964e-07,28
2023-04-10 03:00:00,4.021954376207386,2.3722786858962137,203.83564102517732,24.953133799080256,0.0010816053499665905,0.0005262445754431881,26.63899488155937,98.72756259669873,731206.4238931674,584.3746412669351,308949.81205042003,15963.14431210815,6.22856042298281e-07,28
2023-04-10 04:00:00,4.354097938804765,2.2429988517479242,201.88268416597404,23.88598807032561,0.0010829226895045548,0.0005309110674776794,27.007605132718368,107.2494978893133,781220.2249173614,582.4958574772792,323577.80879469303,16044.61621601673,6.142075328341434e-07,28
2023-04-10 05:00:00,4.191955460885358,2.400956680126318,199.23082802509384,24.078948766657337,0.0010902776055842802,0.0005349741210380686,26.222348290595193,98.25755183558798,744100.1812789706,580.1116693970124,316497.28978256066,17272.729498397348,6.072539093793239e-07,28
2023-04-10 06:00:00,4.3421285849688855,2.027657958288663,195.2794786553669,22.620129751103505,0.0010940622886506971,0.0005374854017818997,26.52507098725212,111.36474967131393,751804.9241469692,576.4808501912705,323058.9263582325,15994.90792533527,5.914062555234523e-07,28
2023-04-10 07:00:00,4.3146959741544775,2.1841402774888024,200.56542544005006,24.83103473198403,0.0010967920584207503,0.0005422904022402109,28.067560160411233,108.51308685969232,763627.0168389789,575.6889297691114,321867.4424683797,17433.788481483727,6.053517225268479e-07,28
2023-04-10 08:00:00,4.037480352021534,2.4889975848302823,202.78234596607078,23.523411521804032,0.0011058226204597801,0.0005427607610135497,25.203316436603643,94.2620261325464,735613.1105653386,573.9743237555233,309644.5630798854,18894.547304886848,6.242805312695054e-07,28
2023-04-10 09:00:00,4.447819901310035,2.422941720389628,195.80785338036046,21.644577177064,0.0011150278685464667,0.0005468241059138162,24.787275236575226,98.74051949278211,780446.1180075143,570.0703364438855,327620.37024926895,19317.99090141218,5.998483985081293e-07,28
2023-04-10 10:00:00,4.446476051575793,2.2621472783836487,195.49427024693674,20.64010646083566,0.0011224470316682587,0.0005494014111964331,24.35425394015246,103.2487660311206,780755.2035577416,566.5841910149853,327562.65769057546,19025.34293427677,6.002933403692623e-07,28
2023-04-10 11:00:00,4.069874626428084,2.4767539374365333,201.93548658251208,23.42686048146523,0.001124944536838743,0.0005540898036866495,25.311648286333906,94.70008579873814,737526.6367294552,565.8250685861747,311090.5536593825,21016.423310687307,6.207221687759557e-07,28
2023-04-10 12:00:00,4.100772192104521,2.083964707071463,204.07563420568437,21.66647843820644,0.0011263850783643976,0.000555389129672531,24.671767551459595,108.35987296740097,754822.441607496,563.5711605592501,312465.2699739332,19258.8233223184,6.310785813923303e-07,28
2023-04-10 13:00:00,4.049437225741615,2.2929916094696687,204.87752078675456,24.973093233124633,0.0011360459117385085,0.0005560601245298391,27.21632060938694,102.021510551488,738133.0023849376,561.2934177747545,310178.8460897187,20504.665690601458,6.245866401854983e-07,28
2023-04-10 14:00:00,4.2013314230250876,2.3219855869015964,204.14593601901203,23.2288034346461,0.001142068059309815,0.0005607300709565329,26.004421607310093,102.38255214420217,767890.7623414821,558.8107102313106,316909.80062873114,21710.278098615465,6.263759502189714e-07,28
2023-04-10 15:00:00,4.323171988686451,2.2972120907606666,196.82213688508114,23.263690423998906,0.0011515557724020304,0.0005614195871500032,26.528788453674935,101.96428802340297,755348.8270770322,555.6854439378468,322235.9185849913,21738.85440259393,5.971392553760779e-07,28
2023-04-10 16:00:00,4.388943248905138,2.0410342469983953,201.44378034316964,24.89462036366678,0.0011566206079540004,0.0005642650103196677,29.633911540463743,115.62165254339521,773669.4216351132,552.7304962599061,325085.0087977819,20947.568178208436,6.027887344828287e-07,28
2023-04-10 17:00:00,4.4611043257726966,2.097314920086389,202.51860851485293,23.860549679180096,0.0011626367567370089,0.0005648125558524834,28.819285287774136,114.59156789186699,795037.963090146,551.0580578848741,328190.4883753858,21415.79915145047,6.098275022736743e-07,28
2023-04-10 18:00:00,4.221762728668794,2.32738023201423,202.35411869043523,21.75302746810741,0.0011651624511662686,0.000566781589317411,24.739460287230997,100.872650659181,769342.9654795962,550.7986828828421,317807.38201538887,23280.300385297116,6.244132606525454e-07,28
2023-04-10 19:00:00,4.361970795087322,2.199836757265446,202.50422669092077,23.684268096546653,0.0011710116900701696,0.000569074132340048,27.729173697977018,108.78840403365373,782185.1324635512,548.2844202570571,323918.78007060016,23149.281117117353,6.138349064599424e-07,28
2023-04-10 20:00:00,4.144104492084966,2.103138062502255,201.14210982430606,20.39493746639088,0.001172995725353402,0.0005713037062698445,23.82776029642065,106.19462821040511,753914.2313917641,547.0054321062709,314385.98649353796,23172.19186432132,6.232945253259459e-07,28
2023-04-10 21:00:00,4.430304837892427,2.2291580651025322,197.17539870510504,20.69734644914209,0.001181310864935689,0.0005737178511680111,25.00146026534253,104.7282598981099,782615.3912718182,544.6449917038541,326867.60238938977,24709.466623693635,6.041450006932791e-07,28
2023-04-10 22:00:00,4.454131463931961,2.1896218170177,200.94942973593407,21.237510323096586,0.001184638015043009,0.0005743233136379855,25.945436619100718,108.65952339761502,799757.5526488606,543.451597398118,327891.32746891264,24643.193264638732,6.14687774458389e-07,28
2023-04-10 23:00:00,4.117028940971604,2.303211517256093,198.74511391493775,23.703105759728334,0.001193713131447321,0.000576634259274409,26.443549076033605,99.3373102117761,727814.1627708917,540.7536473675541,313186.8423743424,26157.08724002325,6.046204461540583e-07,28
2023-04-11 00:00:00,4.040777630585317,2.0617454232666628,202.37013231552802,23.223286295372105,0.0011948822062784893,0.0005801881066800548,26.462830522975793,107.88610127161164,729283.1496836045,539.1823281877258,309791.96505520743,25732.140003136086,6.180528622223846e-07,28
2023-04-11 01:00:00,4.064533155341086,2.095689792381064,201.08891436607314,23.416541456179154,0.0012024040469228135,0.0005822086681027351,26.666514627346572,106.49049033580584,727378.2130682879,536.8427430837908,310852.4565465418,26728.5274327587,6.125211697849409e-07,28
2023-04-11 02:00:00,4.1199197747661715,2.396814509169837,195.8703203549537,24.501847285157346,0.001206246341670146,0.0005869502981564022,27.070510463794648,95.75518496526323,713523.1582907877,535.8654370387502,313315.03047159995,31006.000979637945,5.915753931162726e-07,28
2023-04-11 03:00:00,4.0743116771536565,2.2075093098547414,200.49589147452227,24.206819072488106,0.0012140361642513859,0.000590257877198627,27.206335324733516,102.74901137283824,724392.5893657549,532.7289659417959,311288.23699537595,31132.62867094611,6.083010006818768e-07,28
2023-04-11 04:00:00,4.019565389340707,2.1368570903930872,199.4084249439125,24.33317737050334,0.0012180000694271122,0.000590499164253322,27.317736183485636,103.82819641982012,709714.7505548153,531.3933495174342,308842.8112786759,30667.294673388387,6.038348701054019e-07,28
2023-04-11 05:00:00,4.028520109033505,2.0788795106695934,200.5840318288172,21.157673135026876,0.0012250254728020775,0.0005922354004046776,24.49840971110214,104.95285312418778,727807.9458228252,529.0454049386941,309243.7494341708,31053.623464807686,6.187171557314741e-07,28
2023-04-11 06:00:00,4.0966772220514365,2.330795023109737,201.53472765642704,23.441541220526517,0.0012323527122516285,0.0005957401161170825,26.34459395205795,99.05798248092118,736357.5634619802,527.1040591264087,312283.3225757062,35256.513300597675,6.153812037723583e-07,28
2023-04-11 07:00:00,4.435783790520873,2.1030159199694327,198.11961908308314,20.68973289866611,0.0012390260191970895,0.0005988707537658155,26.188083096479517,109.7455468608597,782480.0495393595,524.4115385295017,327103.21169272996,35155.07379485285,6.03241979035829e-07,28
2023-04-11 08:00:00,4.217422811084456,2.4244770198993857,202.4621573503651,24.456182557514964,0.0012423237926442016,0.0006026355119942504,27.686235315426103,99.11645969951488,756268.6633893502,523.5766006087014,317616.87397217867,41097.37686495993,6.138381429821038e-07,28
2023-04-11 09:00:00,4.122223962754555,2.4644144209800793,200.5875325306156,24.140974120205982,0.001247094495308954,0.0006028502155181163,26.905032382245082,95.48421423824476,734573.0762873256,522.2933970393324,313417.178103016,41671.318037340956,6.097648288516666e-07,28
2023-04-11 10:00:00,4.412425780434273,2.255050016777001,195.0000997005211,21.7893494972326,0.0012569814656657556,0.0006057126978439756,26.486921318560405,102.76119347674438,762884.2418440053,518.9235333261954,326097.9096071507,42007.15210392057,5.90507603703827e-07,28
2023-04-11 11:00:00,4.086355645107929,2.1156718837705037,202.48282547810032,21.568223980892764,0.001263291223027103,0.0006067645095620632,25.363192337753077,105.57870593766549,742591.9318738086,516.819658901379,311824.37824753334,41410.86690085795,6.225691464578631e-07,28
2023-04-11 12:00:00,4.352673859132611,2.391591883548014,195.16563561702415,21.373616499467968,0.0012724225154818278,0.0006086072032057515,25.419233017854708,97.23985650340117,758060.84823636,514.6174333836622,323516.10484025883,46360.01317955343,5.951017243432943e-07,28
2023-04-11 13:00:00,4.150017894605543,2.4270020189269554,200.72176240641352,20.40750481533659,0.0012799998271561122,0.0006120143437899027,23.642632185879336,94.76523719752687,753988.4797149885,512.1885277610787,314647.4489495653,50725.99749297838,6.224182627079244e-07,28
2023-04-11 14:00:00,4.062648231302263,2.468426182509911,196.3341039783617,21.543786925411915,0.0012826564004947646,0.000614281597894506,24.268805204243478,91.08804749678967,717215.8420582291,511.22810351341536,310768.40454864927,54294.21459522322,6.037402862091312e-07,28
2023-04-11 15:00:00,4.229195569784385,2.085950736770952,195.69919970847204,23.040646643439654,0.0012836726211000878,0.0006151434086963069,27.685355524435977,106.69291360703123,729038.0540281939,510.38248098730014,318133.46958472807,50363.787672447506,5.886474419014576e-07,28
2023-04-11 16:00:00,4.053340841963936,2.1608742393488716,202.03143864351748,24.724610123241156,0.0012860038778124581,0.0006187371614471775,28.30039353391581,104.75224646497918,722500.1103169828,509.41742518568265,310353.13345924695,56936.22469785089,6.099456726360586e-07,28
2023-04-11 17:00:00,4.19747067000896,2.237222553082254,198.30127212131794,23.79762221674353,0.0012934861799585588,0.0006204110273178861,27.8011236665497,102.35412987755069,734276.7760527108,507.3813083834799,316739.987000885,61162.363082267904,5.979096471264711e-07,28
2023-04-11 18:00:00,4.028880989847388,2.2282535289346717,195.65152503651214,20.797971347714288,0.0012955352706592613,0.0006215954976943522,24.066301643469018,96.98458061374191,709270.1522282895,506.6776518709141,309259.8996983724,63382.904948492156,6.019518643540778e-07,28
2023-04-11 19:00:00,4.212189774121934,2.266974093593822,199.91360791106106,24.15012111944152,0.0012961322150720686,0.0006233171403266651,28.17926621595123,102.51066598286191,742185.4565404999,506.3701048737959,317387.0521895545,67842.4206897076,6.025073737703224e-07,28
