timestamp,m_dot_hot,m_dot_cold,T_hot_in,T_cold_in,R_f_hot,R_f_cold,T_hot_out,T_cold_out,Q_actual,U_overall,h_hot,h_cold,error,iteration
2023-04-11 20:00:00,4.14733612738277,2.1810377592921184,196.07155870850374,24.2698769383827,0.0013022619316478807,0.0006259186276698582,28.236784969081526,102.64295847454929,714164.9682951949,504.394104087727,314528.893258345,72903.37684515519,5.879803524067029e-07,28
2023-04-11 21:00:00,4.2315468937440555,2.370890984491,197.4752595437457,21.564603713095984,0.001311720328606617,0.000628030724649206,25.47488223299112,96.9515059018025,746751.1815527644,501.9053228359174,318236.57519187964,83234.3481207765,6.034984352254469e-07,28
2023-04-11 22:00:00,4.114620221551277,2.014366244941436,196.96876941188438,23.208463845119113,0.0013211407114307923,0.0006319002562802382,27.890642509717082,108.02053595224268,713780.2792529861,498.79560059639687,313080.0039815339,90137.26366776688,5.92612202865439e-07,28
2023-04-11 23:00:00,4.469847715203401,2.4429415070828973,200.0512985724312,22.482589623009794,0.001328197484448526,0.0006329131065599657,27.537379240895547,99.99704961871569,791159.8328171344,497.2470006274794,328565.3358974977,106170.19200308439,6.054115289089168e-07,28
2023-04-12 00:00:00,4.1158344469135,2.130440333721914,200.77331037377544,23.09175491383217,0.0013359653304675515,0.0006339792660072325,27.47810614065537,105.30730962860923,731798.9847153431,494.9821963276237,313133.8640263885,103771.42072263737,6.083220398522826e-07,28
2023-04-12 01:00:00,4.202067601164998,2.2129480725104287,197.63986625287885,23.528061937578187,0.0013386330595570007,0.0006363959581112322,27.990373659478593,102.63658963567138,731413.4809267095,494.1058899075412,316942.17373212735,122346.41933825385,5.94740704684682e-07,28
2023-04-12 02:00:00,4.134885801043394,2.025111064379691,200.2578640075124,23.62783091586385,0.0013416759085981876,0.0006401115965600066,28.631170669641705,109.68329150234291,728107.853574223,492.840805902091,313978.06940969004,151968.19673050227,6.021063541084004e-07,28
2023-04-12 03:00:00,4.040742758829789,2.045713508789646,196.7529713634832,22.772784628532555,0.0013456519640324455,0.0006408393467056881,27.09661336718341,105.06626978555033,703361.6802646203,491.7953209231338,309790.4064061339,162682.69901736957,5.947662806704557e-07,28
2023-04-12 04:00:00,4.467684972088533,2.0654523469150807,201.54189539283158,21.83901412997328,0.001351504245617777,0.0006436119177126934,29.021454456612418,113.47938693801174,790806.9228639035,490.1292969479216,328472.6430274934,216572.1533555229,6.054358223650524e-07,28
2023-04-12 05:00:00,4.082832878842332,2.4767229962631654,200.4028021960022,21.501728089259377,0.0013518691356268536,0.0006465895473290168,24.82616944156564,92.57884574051381,735488.1502393613,489.7456336839264,311667.62939382775,369130.93701711984,6.168210227031068e-07,28
2023-04-12 06:00:00,4.454979844586594,2.3977385595594156,198.91141268888128,21.350478958571138,0.0013568074899344056,0.000647948742893796,26.771187444312318,99.89306709681364,786820.1459887371,488.42565968605174,327927.73648682475,478744.73869168595,6.040194087120199e-07,28
2023-04-12 07:00:00,4.410484385747975,2.2211195435029736,197.7496604216625,20.49731920233329,0.001359426539852678,0.0006509316689276264,26.431436072684846,104.03777587764512,775241.8586758507,487.43212269484656,326014.2544267732,1557285.5024964937,6.009572146581377e-07,28
2023-04-12 08:00:00,4.117646426098214,2.0546839178397516,197.66362866236085,21.365853199759755,0.0013605422747948667,0.0006553922300755196,26.314194337833584,105.6926551749824,723900.8518927093,486.20519118836035,313214.2266377691,8503778.333379092,6.010734807659901e-07,28
2023-04-12 09:00:00,4.209539090273124,2.090339031640057,201.68087556132642,22.084102425373242,0.001364958013968799,0.0006599760950516317,27.586592614809717,108.17976083019958,751910.9633822989,484.0968347086093,317270.5954147526,8589501.045756385,6.112988408801812e-07,28
2023-04-12 10:00:00,4.45959610384501,2.129041005885971,201.33710594589095,22.0825531517904,0.001373943474429585,0.0006629449774681609,29.13247909483522,110.66246472265877,787930.1231262473,481.3359005335392,328125.7967544301,8681861.844462924,6.042593234667493e-07,28
2023-04-12 11:00:00,4.078823351830935,2.4123995030771774,200.97066340330636,24.33457437294223,0.0013806178142184355,0.000667233725084608,28.030213834419698,96.14064723754451,723733.7763263357,478.7737995461123,311489.1530135626,9337905.716815762,6.070004765490467e-07,28
2023-04-12 12:00:00,4.34109153724062,2.4009070902869682,199.51763993109228,23.54662287468643,0.001385973971164863,0.0006689221108687816,28.63929882411631,99.42002075690897,761085.2820096167,477.19046002352826,323013.9413304696,9311945.270380646,5.993185254737909e-07,28
2023-04-12 13:00:00,4.376176001906734,2.3410721758148623,199.5060349524032,20.41359752131392,0.0013923324619918697,0.0006693796847950731,26.08067918168146,100.02430733706292,778672.3169271653,475.64631984628124,324533.3551652856,9175936.799912669,6.088068928988832e-07,28
2023-04-12 14:00:00,4.447447765227316,2.4150717032481066,199.95565258249525,24.401217844951024,0.001392822075581241,0.0006696776327398338,30.09035885178153,101.21946729921974,775109.1635381453,475.4751822458907,327604.3893352142,9343934.609247921,5.955446269467757e-07,28
2023-04-12 15:00:00,4.485625087342532,2.0925917240647283,196.4366072672697,20.24219313335142,0.0014003364746897717,0.0006725039443379906,27.9092387143682,108.95530902973414,775605.3076841185,473.1501359418858,329240.9722914561,8594896.451571614,5.905604680833676e-07,28
2023-04-12 16:00:00,4.2638879923065955,2.0802681758192194,199.87424361451656,23.194777853986615,0.0014054817674905864,0.0006751460450943177,29.45327801510399,108.97524545237533,745548.9624869031,471.3928283011477,319652.31724298635,8565350.710144239,5.976146653097203e-07,28
2023-04-12 17:00:00,4.282871031418401,2.4267286915126576,196.68660762102297,20.279937062026264,0.0014078378922249336,0.000676049032487146,25.19002509341078,94.60720458303201,753594.6866724293,470.67374206503223,320481.22058539663,9370202.087651473,6.016216502757743e-07,28
2023-04-12 18:00:00,4.461078028895471,2.0400792125956495,199.26082525713468,24.887093533213413,0.001409269297980926,0.00067923959998313,32.78729935179851,114.28284759665542,761960.3249180915,469.66570041977985,328189.3605110142,8468486.551718833,5.82909308377566e-07,28
2023-04-12 19:00:00,4.382492522980786,2.0397353143425963,195.50606217814516,20.517502562906138,0.0014130378058696599,0.0006818885760139932,27.91610362962524,108.94234354992008,753557.7455124527,468.24738711794276,324806.3663463053,8467654.26577295,5.870683423836454e-07,28
2023-04-12 20:00:00,4.030655859259909,2.3204596829137527,196.03961198300146,21.414153356516927,0.0014156062605909655,0.0006842513626963521,25.407575873277437,94.19903673115869,705640.7505423082,467.1369476433467,309339.32049653324,9128748.476007888,5.984009661119671e-07,28
2023-04-12 21:00:00,4.491603352959717,2.19524258426365,199.91894157385354,20.78569423018258,0.0014167464766210005,0.0006850787960520293,28.26176516206195,107.03582620781279,791062.3638082016,466.75026343219275,329496.72134927573,8838242.060008025,6.022199130484296e-07,28
2023-04-12 22:00:00,4.409256672940271,2.2189180388029617,197.25838250837668,21.602747256355205,0.0014213132717089954,0.0006884670159948105,28.310948995734748,104.04590996418067,764300.8461551346,465.0166626762956,325961.3440504994,8893688.993348714,5.921253318774689e-07,28
2023-04-12 23:00:00,4.393988269118156,2.470763950151222,204.07751342076406,24.74336570358908,0.0014267283314379332,0.0006922709422040029,30.481413924553237,100.55686191477115,782611.4845945452,463.0317873293433,325302.8120701359,9468958.336257402,6.094429636505083e-07,28
2023-04-13 00:00:00,4.2374875349430745,2.1625143644699416,203.39839174327685,20.494368961922117,0.001434647389938188,0.0006947297458799231,26.75739392790919,105.49455322728394,767975.391088993,460.80167022087005,318496.96606270137,8761181.569479883,6.207860927531783e-07,28
2023-04-13 01:00:00,4.073231849123213,2.2579100601929207,202.62276464472401,24.1839442346962,0.0014360667785474242,0.0006957849713371467,28.908209955333092,101.14085483502157,725976.7278943275,460.26190610901676,311240.13582828065,8984471.877566257,6.098842426638384e-07,28
2023-04-13 02:00:00,4.242221718610346,2.3323639146897155,204.6614509236208,21.535978284726635,0.0014446865245126735,0.0007001912216944415,27.203292462619743,100.79924095675314,772390.0921710193,457.53509951530685,318704.36637255934,9156022.13984669,6.238302532324269e-07,28
2023-04-13 03:00:00,4.175516898783535,2.265937913964427,202.55336095091263,22.461692520888974,0.0014456899158546254,0.0007037332391963436,27.926991671591622,101.48423328314233,748113.3951523933,456.5790871000925,315773.1184641617,9003081.278698308,6.132810170811354e-07,28
2023-04-13 04:00:00,4.494377792108712,2.4207946666531432,198.78216631440543,21.527001684251392,0.0014507292575453913,0.0007065928913508269,28.324024845760988,99.24261811299036,786021.9709238216,454.966740969598,329615.36309793394,9356837.139782201,5.977531571943473e-07,28
2023-04-13 05:00:00,4.422412521360096,2.2328022453034095,202.8367397831864,21.663904233881496,0.0014606536115034183,0.0007092382543662305,29.135968467074463,106.15086018593972,788149.0541552753,452.3727449524309,326527.99843932875,8926090.485108778,6.098328952930387e-07,28
2023-04-13 06:00:00,4.0971401292411,2.2752348060273215,200.7640777601423,23.664945451873937,0.0014699640184696321,0.0007103364410170265,28.760997585447598,99.72729635920841,723043.4609123733,450.22467349913535,312303.8942336168,9024598.121644503,6.035085036160126e-07,28
2023-04-13 07:00:00,4.329708363847335,2.0628851840044655,203.75153587887434,21.10168479129762,0.0014727836559686558,0.0007140487175542535,29.107425732541316,111.11701038060622,775818.1740715818,448.923649046215,322519.8674452784,8523550.554966548,6.133471046609884e-07,28
2023-04-13 08:00:00,4.086876978892847,2.0945068387120953,202.63009635347234,22.661860418027388,0.0014775547274941026,0.0007152054539254992,28.651876552822387,106.02682886283863,729514.2984466688,447.7111113900845,311847.5707054171,8599481.423017649,6.108664720727575e-07,28
2023-04-13 09:00:00,4.282471448427301,2.4068921294436323,199.33920278591972,21.01804893841129,0.0014857409121856319,0.0007171676728107681,26.94097950782404,96.34485620870021,757486.0211406887,445.7050378363461,320463.7884100442,9325471.448188033,6.049805278962594e-07,28
2023-04-13 10:00:00,4.3443739379978075,2.264387375773704,200.4031852995149,20.391841709045316,0.0014868968710788613,0.0007178530534005756,27.407502013606887,101.89804554497186,771098.4442376106,445.3439363481157,323156.30987136177,8999489.114627397,6.072062390671817e-07,28
2023-04-13 11:00:00,4.164964995308202,2.494545496256937,196.40194913995504,24.588998892336466,0.001488603813003196,0.000720128696863576,29.391873353194285,93.06549422665015,713676.4886230349,444.5414462198285,315307.64672622,9521987.050609734,5.84908111278537e-07,28
2023-04-13 12:00:00,4.4204890875599885,2.455956004408172,197.85893427073356,20.15647397463415,0.001498305750569139,0.0007215059984953239,26.875116584717574,95.73243440374118,775483.7348363701,442.38371700448465,326445.19538385596,9435831.633370625,5.997114556066663e-07,28
2023-04-13 13:00:00,4.459955220665113,2.473607684535121,196.32061184750975,21.354540177431893,0.001505930463936118,0.0007250948307587416,28.246516086552077,95.77277858822754,769092.6173096902,440.2031747568027,328141.2010505307,9475310.539106334,5.888718952462568e-07,28
2023-04-13 14:00:00,4.305357384846092,2.47598457551921,201.9234820709795,24.61063921953526,0.0015157608775665783,0.0007285928539941876,30.709038199771356,97.72128122439187,756304.9939413664,437.62335392566644,321461.11814430635,9480617.592654632,6.005706048028969e-07,28
2023-04-13 15:00:00,4.344869647159837,2.027969122603694,198.35479652511475,22.36179985200642,0.0015175069796888095,0.0007300561189656407,30.979763161139203,110.42308414389313,746130.4924115454,437.010246389371,323177.80651265197,8439142.951967437,5.862676850654225e-07,28
2023-04-13 16:00:00,4.238396694096317,2.3160833980047224,200.66409461147623,21.7205921325467,0.0015192448207669684,0.0007309315708704848,28.116377806592567,99.2623336797792,750340.1399641584,436.50482691838624,318536.8029970642,9118707.353873381,6.055374335289798e-07,28
2023-04-13 17:00:00,4.09112087362735,2.0479952105975885,199.75764482825167,22.085218923924923,0.0015194295994114477,0.0007340588693992608,28.744300154872718,105.97755742224139,717826.8069277036,435.86069259500675,312036.3220111776,8487628.324013432,5.998214511748756e-07,28
2023-04-13 18:00:00,4.309629800136218,2.2548842560115294,202.3204274699019,24.958479921360762,0.0015258813973613996,0.0007368965977907637,32.164121500473925,104.82094018523547,752376.7647460034,434.1222929901462,321647.0575480061,8977450.591072973,5.966287375258617e-07,28
2023-04-13 19:00:00,4.050027769718588,2.3632336738015574,203.78949279219844,24.135543362101814,0.0015334267011984596,0.0007387636941834172,29.357713634007666,97.54565261044965,724821.341799407,432.3347572126212,310205.21699869446,9226478.408966063,6.125561107239719e-07,28
2023-04-13 20:00:00,4.376600025638737,2.1221143461469514,202.8571175770512,22.34232035344669,0.001535341751829834,0.0007426522352258204,31.08373801880461,109.33903709189049,771329.7451905202,431.27790156858146,324551.687361836,8665383.40028863,6.026528005520504e-07,28
2023-04-13 21:00:00,4.298479083882277,2.4610591949052645,198.97620412362042,21.39342121319673,0.0015398164619573067,0.0007469025272878663,27.84491912343003,94.79427213445764,754729.9596496668,429.6568884543541,321161.6064923943,9447257.309938248,6.002608117228192e-07,28
2023-04-13 22:00:00,4.055277477877201,2.1269100647130506,204.53616844376026,21.43719259474021,0.0015469309756462077,0.0007505744639424052,27.96786393397923,104.11008290590662,734650.3387687008,427.65345302536304,310439.5737640407,8676794.743888278,6.205152871530117e-07,28
2023-04-13 23:00:00,4.388944327665621,2.168218557850623,196.8085513490795,22.319803015336134,0.0015502516369935496,0.0007546526671040824,30.826985347300763,104.82775318745746,747424.4327681784,426.3311703071568,325085.0553811128,8774647.236047069,5.810766126046474e-07,28
2023-04-14 00:00:00,4.030647994856309,2.1110879598671675,203.69711984923092,20.142519191202965,0.0015594670272443508,0.0007577460476311312,26.746857918481254,103.10823758430566,731768.0481199272,424.0771448962877,309338.9686170605,8639105.409492245,6.219381916139355e-07,28
2023-04-14 01:00:00,4.107159504849942,2.309689574764312,200.3368954387109,20.45056297818865,0.0015637388595347622,0.0007618283007694932,26.623093043002854,96.30853130837625,732020.5222936189,422.5873880222528,312748.91938487446,9104022.876487011,6.098814395727459e-07,28
2023-04-14 02:00:00,4.332294971065564,2.2039011042306402,196.12468323100953,23.244087334109842,0.001573715803611294,0.0007639303222354056,31.32591347280885,102.7974985105235,732519.7603792369,420.458056804585,322632.1837442636,8858548.741511576,5.766703559118014e-07,28
2023-04-14 03:00:00,4.256757270207874,2.3577835371696856,199.49847862679354,21.014163338810306,0.0015786207494713116,0.0007674893351380835,28.11317839816104,96.99909027387267,748513.8089466204,418.962218702969,319340.55346125003,9214067.195228254,6.012070912220224e-07,28
2023-04-14 04:00:00,4.465304579076577,2.4076801670026846,203.54895083077082,24.912409882034982,0.0015819832712012588,0.0007677901474526479,33.327127484481366,102.4382454130897,779854.6867153711,418.33548168092864,328370.60028103227,9327251.366201928,5.968728018501679e-07,28
2023-04-14 05:00:00,4.095939410221716,2.3491126371043842,199.48451819291253,20.735864295717462,0.0015889935108170958,0.0007690541690718539,26.885406088714916,94.63973155753037,725336.3485782172,416.8648512418293,312250.5321147039,9194296.878072424,6.057288928218441e-07,28
2023-04-14 06:00:00,4.3268930536676,2.3815756430588895,203.57208349282172,24.69095926469341,0.001589183403666687,0.0007738494131664259,32.340759059961385,101.08754010411971,760163.0185935765,416.01794331642554,322397.58854442555,9268159.878494473,6.00633484282298e-07,28
2023-04-14 07:00:00,4.429087247745011,2.4744367179801374,202.3121848561111,24.368882557193654,0.001594970985042914,0.0007740213273924591,32.35704826449708,99.07412920748588,772317.5274990128,414.9967091513664,326815.226328099,9477161.822444716,5.958793138916008e-07,28
2023-04-14 08:00:00,4.477980814954836,2.218120072367032,202.34445427726226,21.012835007594337,0.0015954725371109656,0.0007763468172084653,30.920523485883137,105.99886675290708,787591.5332139477,414.5125609593549,328913.7446196738,8891824.218406323,6.013510045477233e-07,28
2023-04-14 09:00:00,4.089396800990638,2.1172203074149754,201.03219921115536,21.004771166217157,0.0015985330621425464,0.0007793798040207904,28.366536770334847,102.90367826014574,724456.9662247077,413.4394332049441,311959.65207204357,8653727.01312477,6.059768153932055e-07,28
2023-04-14 10:00:00,4.319153611347953,2.1951979357649556,197.89826305680634,22.56748796640239,0.0016080021793121433,0.0007837078793669185,31.18880933721576,103.11722333335166,738764.8762948633,411.11182577380794,322061.26604715054,8838137.260165565,5.837882071091371e-07,28
2023-04-14 11:00:00,4.440263539456009,2.149588410920689,202.94644293183302,24.942019004348968,0.0016092288126993406,0.0007846149690204684,35.00906374389777,110.13027585858417,765074.0634847068,410.75965837593554,327295.7624604303,8730612.848673295,5.883625817659777e-07,28
2023-04-14 12:00:00,4.463294163864331,2.097581940602958,197.28462497271235,23.02661227356962,0.0016150873748049287,0.000785548549829884,33.50777716051135,108.60577021603783,749989.839490717,409.6181201010762,328284.40008148627,8606839.86166187,5.728633993840049e-07,28
2023-04-14 13:00:00,4.452487204431857,2.4729687573591064,197.5329933666227,20.692575933720953,0.0016189847587738443,0.0007867937258473793,29.132098009689486,95.14989104628165,769297.7054181951,408.7581359509185,327820.75436074345,9473883.598366415,5.900893178534261e-07,28
2023-04-14 14:00:00,4.120701066364553,2.3321288682404973,204.7236053862181,20.910942245893263,0.0016276372996562067,0.0007877070382401509,27.925646992185648,97.62496127048834,747473.3556131851,407.14210553861597,313349.66880663554,9155484.189866588,6.213708161340037e-07,28
2023-04-14 15:00:00,4.224887906165559,2.191919803854594,195.6141590058576,24.2616610894149,0.0016296289578283903,0.0007924712301542445,32.24147982401479,101.59181715374649,708177.2691415376,406.0322365228633,317944.5164089971,8830440.333803175,5.713577522215019e-07,28
2023-04-14 16:00:00,4.4507865886224,2.313868068446772,196.68244778198093,22.956812177858637,0.0016384352818148043,0.0007968549969793564,32.27228252224256,100.61831117797512,750780.177094088,403.88519273578765,327747.7509547912,9113621.397584768,5.752226925892501e-07,28
2023-04-14 17:00:00,4.415503556124398,2.4096385498244635,202.4090401243898,23.795509890254067,0.001640117041523797,0.0007984700565329822,32.62977794395965,100.1952539028473,769152.1202476263,403.3462285125774,326230.50028056535,9331673.65805371,5.952241366458111e-07,28
2023-04-14 18:00:00,4.011858834499421,2.4479157056419343,202.1794176599407,23.74283355493032,0.0016447224410036476,0.0008031987919656307,29.642269293733307,93.18299555666371,710191.7447090663,401.80507998323367,308497.46008744615,9417809.875796104,6.054980623559914e-07,28
2023-04-14 19:00:00,4.310498456881864,2.107556397098794,199.82236191773174,20.69756985031066,0.0016486142803978266,0.000807572961862459,30.581335668316,105.70029795038181,748480.5252339289,400.494732655015,321684.85287598247,8630676.924838223,5.932190489943423e-07,28
2023-04-14 20:00:00,4.403969471426096,2.071684003565803,198.44898133550777,21.64574127572528,0.0016491398818993047,0.0008120511852385239,32.53650586577484,108.25787852196015,749670.9872967682,399.6997306079074,325733.4128566458,8544726.989094146,5.80819232709473e-07,28
2023-04-14 21:00:00,4.007746419394471,2.1605274771336633,196.86493524754135,22.29681679378371,0.0016533402084479632,0.0008123150174883902,29.29765389968358,98.6291591693958,689027.918297111,398.9606463165965,308313.0586487178,8756487.72494722,5.869838659577908e-07,28
2023-04-14 22:00:00,4.423618512515203,2.4371812062513936,204.04025821275457,20.684544565176758,0.0016590577985661785,0.0008123779663659082,29.990308243881856,98.26327609624957,789948.775885051,398.0726505549107,326579.90821618517,9393710.736562807,6.111336858793948e-07,28
2023-04-14 23:00:00,4.238287058101395,2.0564640638526708,201.91010339354273,20.694332422728262,0.0016664640216729266,0.0008167917194117848,30.659932741181507,107.36640489104148,744678.3739048705,396.1945233106942,318531.99922852125,8508072.833937148,6.007036965627321e-07,28
2023-04-15 00:00:00,4.3108640143553805,2.3916927592677855,203.00418496150579,22.692749192165113,0.001676270338017338,0.0008176495582063843,31.37933684901128,98.65853341982576,759087.5176214919,394.53396780238177,321700.7573628091,9291093.379837362,6.020994796074319e-07,28
2023-04-15 01:00:00,4.242234630168054,2.396610918885596,203.81425008366085,20.06349160856913,0.0016854335497710976,0.0008224185213468693,28.475873581573353,96.28070343477975,763166.0226472598,392.37270299976274,318704.93188422767,9302227.260138208,6.159334517974457e-07,28
2023-04-15 02:00:00,4.086941949098979,2.401694042122764,198.98790573975052,24.696973135696023,0.0016905580733098825,0.0008226435909409177,31.585629476722033,94.6523454781662,701951.6332501122,391.54027160252866,311850.4609337903,9313724.582315695,5.863691718843711e-07,28
2023-04-15 03:00:00,4.1033306463828225,2.150104012287629,196.83017177195282,20.61273810642268,0.0016968444513664914,0.0008273249125435735,28.943813205371043,99.2940112720411,706804.464461483,389.8661195716483,312578.9085657128,8731833.664962811,5.881725186895892e-07,28
2023-04-15 04:00:00,4.143198799680103,2.355352967181523,199.30943104047256,21.20344940703689,0.0016975148740471743,0.0008306249753553541,28.96050615531638,94.78994070666691,724139.9870998606,389.26717934717095,314345.92735977593,9208528.371919585,5.973462933184237e-07,28
2023-04-15 05:00:00,4.126410570304545,2.337658984955722,200.4471402313069,20.708919458281294,0.0016986035821901651,0.0008334853050141474,28.520020177033444,95.23608320398358,727887.3745373357,388.6684931280428,313602.71491468704,9168134.963698763,6.032255299714961e-07,28
2023-04-15 06:00:00,4.491099403017983,2.2128831785784175,195.95222402148443,22.69458395707193,0.00170305267567962,0.0008369576516088633,33.919084266306754,103.45098436996877,746627.3175914215,387.4980608843695,329475.1679480162,8879579.124802664,5.663675821665493e-07,28
2023-04-15 07:00:00,4.320360660738662,2.4699626775109604,202.81624068585376,22.605852829181007,0.001712068739000624,0.0008384443689989564,31.50605797958147,96.19126307488591,759364.9402759828,385.9181210376381,322113.7356937013,9467167.939893033,6.00927258176398e-07,28
2023-04-15 08:00:00,4.194168567158574,2.38585329910845,203.93799591143883,24.618028086901326,0.001712810083490599,0.0008420383765573027,32.90413192448773,98.45318077537175,735995.8225163425,385.26517045977596,316594.69368650793,9277861.426097576,5.99897887809675e-07,28
2023-04-15 09:00:00,4.380596528229955,2.199496764815382,196.66379430242256,20.867157327469577,0.0017158965287323957,0.0008451844977119628,31.562548769824957,101.61653832950324,742046.2335041884,384.3531999030607,324724.43535385764,8848223.4837298,5.777971665565929e-07,28
2023-04-15 10:00:00,4.346632969240757,2.07556718975149,200.00287440359662,20.425335374012764,0.0017213585846072266,0.0008486323908606608,31.996850549710842,106.82657067590539,749247.295894522,383.03882348224556,323254.265445939,8554060.860982008,5.886183060965777e-07,28
2023-04-15 11:00:00,4.4323523399157585,2.037463176793832,198.4220441017388,21.60085568053724,0.00172390077894881,0.0008520090106036824,34.18417620157203,109.34067414881584,746887.0606404215,382.17731655192176,326955.66454668937,8462153.877025912,5.745808309143285e-07,28
2023-04-15 12:00:00,4.171594923399258,2.027666836792089,201.75198316198703,23.590722489846815,0.0017300940493381461,0.0008554079627791492,33.9281298741667,108.37945548767524,718295.5558951934,380.7653948290363,315600.16733163316,8438409.55886475,5.879396667296533e-07,28
2023-04-15 13:00:00,4.471145388404007,2.1088441504279523,199.08789455840048,20.38882397792028,0.001730216909412598,0.0008583304392478993,33.03422611390715,106.84613146467365,761753.7963343865,380.34293495786176,328620.9438136369,8633750.979427937,5.813452190750468e-07,28
2023-04-15 14:00:00,4.32791720801652,2.10289337879386,201.51158629077793,20.515991278571473,0.0017304566534496002,0.0008625140229159216,32.02106276531072,106.17756267385181,752613.0181489999,379.695693209102,322442.0750364634,8619539.062694957,5.941485028415627e-07,28
2023-04-15 15:00:00,4.0384477511288,2.2317121638650903,199.9781888217615,21.54602993160718,0.0017312134742358816,0.0008644489608597817,29.62317125055276,97.24851611863323,705857.0533816579,379.29021471440046,309687.815018662,8923549.613386258,5.973689916061176e-07,28
2023-04-15 16:00:00,4.240350610171566,2.461374243474513,203.92645574307616,20.49578393718289,0.0017390025510476362,0.0008678946521650433,29.45494743539919,94.30788307538407,759055.6962444717,377.69463061063954,318622.40634268126,9447962.357085545,6.12704113223117e-07,28
2023-04-15 17:00:00,4.398268419362328,2.481560532360119,202.02297519027317,20.135157230042022,0.001745625811430118,0.0008717404126975586,30.31155619708892,94.87203644811451,774868.9670980569,376.2165132037005,325487.5126761797,9493059.097146947,6.024219807443387e-07,28
2023-04-15 18:00:00,4.070783130324066,2.25156085732819,203.58069553788454,22.510981028838295,0.0017481735389135273,0.0008755882335743557,31.105161969320164,99.088395408074,720365.3652481124,375.2926337226618,311131.037427645,8969734.216536887,6.052685286306314e-07,28
2023-04-15 19:00:00,4.1089311802424815,2.0783970293748375,198.45594391541383,20.592240748131452,0.0017570426197426727,0.0008765287499967414,30.423727221696907,102.17001204137867,708384.0676339846,373.91776564409037,312827.56380280777,8560858.256206963,5.887158849304797e-07,28
2023-04-15 20:00:00,4.125710872513121,2.056534335395804,195.36428997083775,21.90963133763691,0.001766919422250159,0.0008773462800378157,31.88172388574978,102.44992260942375,692018.3271730456,372.4294502382555,313571.71205251804,8508242.328208962,5.717671136551417e-07,28
2023-04-15 21:00:00,4.117884639884977,2.361233733020721,199.7973222152418,20.877986337858022,0.0017670172800983805,0.0008789365507344595,29.41695079926822,93.8461946757501,719848.48896592,372.1962184310983,313224.7904977813,9221925.47188469,5.974634404992685e-07,28
2023-04-15 22:00:00,4.370107456400678,2.025279095680779,197.38499002079212,21.24185756907568,0.0017717130026372512,0.0008790759208325272,34.01452697740416,107.81031940920252,732509.0871477812,371.5412272436348,324270.90710961155,8432614.918727072,5.713494957149123e-07,28
2023-04-15 23:00:00,4.412602269456231,2.2363386379085304,195.26792559869514,22.45389337962837,0.0017719781913646587,0.0008829144115305327,33.90478956456835,100.6419587678425,730544.1551178023,370.9789100410549,326105.513801898,8934329.906598935,5.63871623171508e-07,28
2023-04-16 00:00:00,4.21440108342009,2.206827860552277,203.06046512193095,24.99974306668122,0.00177812167042806,0.0008872447305087433,35.27542820447684,103.68612194955725,725498.39084213,369.531538955586,317484.1818331702,8865405.287688993,5.877950712829261e-07,28
2023-04-16 01:00:00,4.452815764617515,2.243262499595893,200.87674238635867,22.202406307748834,0.0017798155498082798,0.0008910234936334428,34.53196435157034,103.28781821030871,759960.9188949795,368.7994097317814,327834.8573304656,8950446.057485733,5.824296849255006e-07,28
2023-04-16 02:00:00,4.15526724250204,2.318720265552167,201.79365381125726,23.710029634921938,0.0017819118750002565,0.0008911143660460111,32.940113032105586,98.01873581588622,719874.0080363736,368.4854102971243,314879.4199379504,9124758.434030728,5.917755530049362e-07,28
2023-04-16 03:00:00,4.358169586729249,2.077726689746975,199.15198585742743,21.99198231285823,0.001787163837767048,0.0008921902282078393,34.57838616674039,106.76444516526779,735887.8880312196,367.6389948453223,323754.18283395685,8559248.420890972,5.758315353432408e-07,28
2023-04-16 04:00:00,4.323904032865772,2.377621741519507,195.20822900434285,24.48771021205564,0.001788050747591529,0.0008923067246946813,34.48532455870702,96.26548329759788,713019.1254887509,367.50269468711866,322267.7284590265,9259186.128502319,5.614865727920915e-07,28
2023-04-16 05:00:00,4.2520762080178915,2.203009549710546,196.70226754047843,22.512212175329104,0.0017933333459777931,0.0008970962671381135,33.144732784723146,100.03584946070387,713541.0388336086,366.14264497473107,319135.77335238905,8856459.331969392,5.720463960301458e-07,28
2023-04-16 06:00:00,4.263156985740468,2.196900898399181,203.01432814262697,22.718631326013536,0.0017993117159173498,0.0008996005098503634,33.9455121468946,103.28676346917632,739506.8434866362,365.00959178564733,319620.3667600381,8842133.858509993,5.925775212745066e-07,28
2023-04-16 07:00:00,4.341062223820187,2.240742204216326,200.72462273003515,20.812526104811898,0.0018056255583254431,0.0009000860557524798,32.53189557435536,100.83099818299597,749118.6066254146,364.1104662611148,323012.66970860533,8944582.160175806,5.893138279589039e-07,28
2023-04-16 08:00:00,4.02964860770521,2.479818142134088,204.29241585885245,24.879507058932848,0.0018093636279163242,0.0009017221546353854,32.79145216259258,93.31680172959217,709056.9236877824,363.3820843225715,309294.2503946859,9489172.595221711,6.016379714424147e-07,28
2023-04-16 09:00:00,4.4712671262308294,2.4538507198820962,204.84261497704867,21.88792983396234,0.0018172802471136493,0.0009044106691826259,33.922891768342765,98.36893440651252,784097.6608373559,362.01192795906536,328626.16017993854,9431115.168552067,5.994726848257415e-07,28
2023-04-16 10:00:00,4.0423650249821685,2.2378220487673572,200.65864568371475,21.86434399164721,0.001827159065382378,0.0009081478515217495,31.110123266096764,97.07561251495017,703196.8195019021,360.211598153519,309862.9102570953,8937784.479619738,5.943645646766527e-07,28
2023-04-16 11:00:00,4.061836565488321,2.352959833765156,203.20598499773112,20.68727614597606,0.0018275144345891315,0.0009126793288470065,29.76663534001986,94.2121846616524,722798.8319348951,359.5802166777325,310732.2059682149,9203072.530544536,6.08859025419406e-07,28
2023-04-16 12:00:00,4.482123211134224,2.432640987627421,204.87557446501546,23.489853516416638,0.0018303478647482292,0.0009174355767830259,35.89754829497966,99.94644431733354,777072.2219333415,358.6249151004674,329091.0966827632,9383504.55042391,5.922393029322848e-07,28
2023-04-16 13:00:00,4.191898648477706,2.489984397724868,201.61517655914176,21.92721565133917,0.0018388267446178192,0.0009214977524794742,31.511945498869153,92.25155097067476,731594.9474972121,357.0039776246016,316494.78905539244,9511832.987860188,5.964310147987817e-07,28
2023-04-16 14:00:00,4.233881632993726,2.0991640352799603,199.6795967512959,23.150008883452664,0.0018388783232721206,0.0009252635265928987,35.1280675658754,104.65293159319319,714805.6812237618,356.5190390369177,318338.9299231465,8610623.917471582,5.757493113378587e-07,28
2023-04-16 15:00:00,4.150219414235713,2.046388277221098,196.809944546563,22.7857462709822,0.0018400285704675112,0.0009297482460233523,34.21223279469572,103.76548531867923,692361.4007034975,355.7993639297722,314656.35644812754,8483745.077933362,5.684707744535444e-07,28
2023-04-16 16:00:00,4.415223668266812,2.407140953645765,195.54805664282446,23.64538270813481,0.0018432867502447073,0.0009341551199374777,35.229314804280904,95.85821989424295,726247.0241215338,354.8471824838111,326218.44429621054,9326033.486582056,5.599809469458705e-07,28
2023-04-16 17:00:00,4.029786097699288,2.037243582432831,195.178297792354,22.600059963684064,0.0018463234968164688,0.0009357468393449213,32.96020867151236,101.39843147805854,670700.5095432091,354.2429208983097,309300.40274744463,8461622.147657335,5.670565741411338e-07,28
2023-04-16 18:00:00,4.055670508525416,2.3776627863184907,196.5843268401147,22.053721630082837,0.0018463441806094761,0.0009399162177746691,30.948314837846652,91.43560663772641,689230.9813420717,353.7206784341355,310457.11429354583,9259279.315469075,5.797893258829845e-07,28
2023-04-16 19:00:00,4.42784417031664,2.322510814951929,200.04124319907328,22.71607685966842,0.0018518096355903194,0.0009416589142281312,35.42715255879901,99.78521736404961,747836.5656749449,352.84092342413004,326761.7477072492,9133451.95677527,5.75982369355188e-07,28
2023-04-16 20:00:00,4.148330407489179,2.2692235773086527,198.97245316101055,24.660827334714938,0.0018532859351371796,0.0009461481304036955,34.96624919047375,98.2875135967828,698041.0729444944,352.0849110994665,314572.85216784244,9010689.85765901,5.73717819918329e-07,28
2023-04-16 21:00:00,4.005947246607169,2.317311960799975,202.65265358077522,22.715636700553944,0.001858554713114456,0.0009466970434478759,31.89749121997454,95.20486729213376,701821.1129882932,351.35729584708196,308232.3586049284,9121527.015382396,5.98859646316896e-07,28
2023-04-16 22:00:00,4.074060164543785,2.1414903563576537,196.64751390783925,21.41876531287207,0.0018658889127788985,0.0009478505859166224,31.9590881281093,98.35896668227113,688395.2694614198,350.3158440609691,311277.0337881387,8711422.61458818,5.762592927283094e-07,28
2023-04-16 23:00:00,4.093961218646953,2.1478267162614477,203.60976575819456,23.082864390502095,0.001871201757264139,0.0009498070765350847,34.15811952043907,102.40039808097598,711765.4083047184,349.42714551883853,312162.6034847219,8726440.67052952,5.940036729157327e-07,28
2023-04-17 00:00:00,4.395892266213837,2.3024530956892386,202.08372541172295,21.25810731959257,0.001876190072581016,0.0009506063744507444,34.368014815159825,99.89184515664545,756428.9602074735,348.73829265147447,325384.9841973524,9087382.635079898,5.87536803209332e-07,28
2023-04-17 01:00:00,4.1565522585202395,2.2167527755091707,203.39235180882093,20.4945535768742,0.0018774561018040353,0.0009541573070280183,31.989268585090826,99.41936249452026,730969.465380892,348.14078702858586,314936.1867379086,8888628.319617907,6.012733422267047e-07,28
2023-04-17 02:00:00,4.322007575575483,2.4868790767541435,196.84909815434258,20.629821785213885,0.0018811903645063533,0.0009544648920087068,31.812454519951586,91.06508846318468,731835.1542603093,347.66111190222045,322185.3161439168,9504915.38507513,5.775565057319909e-07,28
2023-04-17 03:00:00,4.084825078688356,2.4344343807627844,202.83048428386252,24.254757464666902,0.0018847792154413686,0.00095524072916464,33.79800214108002,93.90529700917924,708420.293346194,347.12168919184154,311756.28115655965,9387536.957510812,5.924421628833443e-07,28
2023-04-17 04:00:00,4.175342527777339,2.341081722872572,197.52313398097678,21.385959308588,0.0018893272566962882,0.0009560409703356352,32.066257314790164,93.85279226779113,708800.9511326351,346.48304452785123,315765.4304969886,9175958.615823187,5.791219948036996e-07,28
2023-04-17 05:00:00,4.35659732929368,2.4711387524326036,200.28376041494113,24.580275429220418,0.0018913492546865347,0.0009571570932684622,36.23178500187342,95.60518327969685,733290.8162966213,346.1164091546715,323686.08455347567,9469795.72669019,5.738883288586294e-07,28
2023-04-17 06:00:00,4.1078418724663095,2.47132146387621,198.97307225392456,22.4935172656784,0.00190122315662486,0.0009580924931326693,32.121598468258156,90.60078352582576,703219.8567324616,344.8135097858753,312779.21126070805,9470203.924893055,5.843172772301841e-07,28
2023-04-17 07:00:00,4.170071410740467,2.308895807061547,198.37803924667975,23.900787196764213,0.0019105810681137084,0.0009597230526801328,34.81862313117344,96.44347349634566,699787.860673294,343.5147409390109,315532.96523994225,9102198.674903367,5.720534019815204e-07,28
2023-04-17 08:00:00,4.1658376600643665,2.421116772467495,200.31625010039994,22.548170239713258,0.0019152571025521981,0.0009605081981614777,33.11528584993695,93.19689194398718,714641.9075891696,342.8716471699064,315346.16086294985,9357562.955197627,5.856192260011994e-07,28
2023-04-17 09:00:00,4.15746191507232,2.1745255722120747,200.83245968649572,21.07468975677111,0.0019184453604083685,0.0009624097813368915,33.09747452185513,99.82755071885909,715482.9597760414,342.2730777134033,314976.36725404643,8789518.773442967,5.876086106582079e-07,28
2023-04-17 10:00:00,4.407632890768025,2.469429950445844,199.8873430055734,24.57716520851689,0.0019247534592431194,0.0009645717790654441,37.05898146506482,95.94749145163306,736347.5205645842,341.2969997207673,325891.3549529119,9465977.458701469,5.69330012467617e-07,28
2023-04-17 11:00:00,4.075064131356972,2.1181684272126184,200.68724985860433,22.940268746219765,0.001933486173574225,0.0009649528645197054,34.543053834360364,101.43455724383995,694651.5084516782,340.22091570121313,311321.7520835691,8655986.076252032,5.816824568682932e-07,28
2023-04-17 12:00:00,4.157006677745441,2.1530530437128297,198.05644898130058,21.615791039456663,0.0019382367074511535,0.0009670239433327525,33.77401997462289,99.50836105406688,700679.1564318425,339.4375373612489,314956.259386067,8738813.896130644,5.747468350136842e-07,28
2023-04-17 13:00:00,4.304622053285832,2.090103389832317,203.77342958537304,24.557687384983748,0.0019409717297169122,0.00096746697915389,38.93265309608478,107.92788548630863,728026.2500422213,339.0788844668994,321429.1080855998,8588936.521879276,5.768268422912115e-07,28
2023-04-17 14:00:00,4.035123439371089,2.4058885441546014,204.62703074974698,23.759884535784067,0.0019431641382295698,0.0009720416848050003,33.75469238138382,94.13708847986554,707417.7431102787,338.2899931320128,309539.16857936094,9323204.326804025,5.992961575884692e-07,28
2023-04-17 15:00:00,4.001792209201982,2.174063915127957,197.3395417898326,24.701154211089573,0.001951490357770481,0.0009737531484316058,35.17313169418304,98.00420579462084,665829.1397044146,337.1426449997561,308045.93090023677,8788430.826131456,5.668640525868796e-07,28
2023-04-17 16:00:00,4.025897164398555,2.37758465392839,199.27533269236557,21.106207275717168,0.0019525358860002806,0.0009761147307381345,31.11058022316996,91.03251319210203,694616.3641205749,336.7577622002312,309126.3483672516,9259101.925292993,5.892096197612773e-07,28
2023-04-17 17:00:00,4.138527710081311,2.3951854767261604,202.47349264540057,20.80322412784937,0.001960464154514779,0.0009796114034626303,32.05446618623202,93.11411680341885,723621.2437728342,335.4729352163171,314139.26520733675,9299001.281888729,5.976074390900976e-07,28
2023-04-17 18:00:00,4.1315325143240615,2.226065959722673,195.36546070444464,21.4152360592184,0.0019629802803765354,0.0009841889322837127,33.0806471722085,95.38086462639637,687917.5932653769,334.6756186295946,313829.5960640457,8910380.580016684,5.673051362009573e-07,28
2023-04-17 19:00:00,4.315537998287074,2.422881322898207,195.73006953451167,23.279567787600094,0.0019726600705190444,0.0009886878879299139,35.61918020270468,93.31254636217554,708929.7071490744,333.104457911206,321904.0611136441,9361538.381200492,5.592066401050033e-07,28
2023-04-17 20:00:00,4.255655960460048,2.376177921387853,196.47059256204645,21.33844949792815,0.001974200880018745,0.0009925886688766333,33.60196812129655,92.9699268651508,711133.7660149097,332.49881521245203,319292.38346032443,9255907.692591652,5.69480008039136e-07,28
2023-04-17 21:00:00,4.056138511683621,2.263817533903738,199.43072951864835,21.310726252942363,0.0019841036777893234,0.000997225294245804,32.61299632571965,94.71012432956172,694228.3636685268,330.8890618024665,310477.99983994727,8998168.692383861,5.841915822202282e-07,28
2023-04-17 22:00:00,4.476068476427596,2.4444101241623595,196.19867989378463,24.729310451634788,0.0019897464206868483,0.0009996276760544742,38.65883190810368,95.57150320671012,723493.2851809993,330.0306685489179,328831.84690200875,9409944.638619652,5.496287656114873e-07,28
2023-04-17 23:00:00,4.07903513520625,2.2468134469738326,198.88654261306343,23.411907072071198,0.0019905659338027857,0.0010037256749799522,34.97084557792002,96.49045372055956,686001.9524910453,329.47696801224396,311498.58197261364,8958703.282548385,5.733806531793562e-07,28
2023-04-18 00:00:00,4.205546583048553,2.3992868182720257,204.97900564537179,23.472266113707747,0.0020003759622520853,0.0010048873534160734,35.928782304827934,96.23934711102562,729433.2524508879,328.29678196997526,317095.12841344136,9308281.040851353,5.925082575686247e-07,28
2023-04-18 01:00:00,4.219382347803512,2.2192527137378457,204.37399176251895,24.10426658253336,0.002000837885795438,0.0010076407031543832,37.70513723727697,101.92144825387678,721523.852902961,327.9507204483673,317702.90127759083,8894471.0149746,5.836369609824033e-07,28
2023-04-18 02:00:00,4.366476724778862,2.0118459598885243,199.42145184408955,24.622694362805383,0.0020102379450923163,0.0010118586512891485,41.111964400618376,108.99934700354481,709227.3142316617,326.4985241858905,324113.8151973976,8399961.743692743,5.524958908154076e-07,28
2023-04-18 03:00:00,4.4856611401440825,2.3702325546447023,201.05237598463356,24.679178270194058,0.0020131806412897403,0.0010124361266396085,39.911526266711405,99.56853124196853,741616.6521088874,326.1299659995171,329242.5150492478,9242398.977714283,5.630435424563984e-07,28
2023-04-18 04:00:00,4.361657424083871,2.005156839944024,203.07701722844809,24.897992405849656,0.002017250627825287,0.001013289240224459,41.800370771428504,111.04766143223108,721722.752891725,325.6006997784731,323905.2129638204,8383667.974566546,5.635494204625502e-07,28
2023-04-18 05:00:00,4.379821011177932,2.296936975733922,201.2464807399032,22.018099016065587,0.002024464810998803,0.0010148375689372066,37.004737756987424,98.92578670951762,738052.5221866159,324.6761228000667,324690.91893157957,9074683.69692249,5.745952691427192e-07,28
2023-04-18 06:00:00,4.477726462325299,2.3094577860064995,201.91306367873577,24.85320212920081,0.0020259538874325394,0.0010162836449771671,40.62845717594698,101.64580275161141,740965.2476163451,324.3711959437073,328902.8525672357,9103490.216914035,5.635790785163408e-07,28
2023-04-18 07:00:00,4.034562446229505,2.4645629699321963,200.87639851550446,21.46798525355168,0.0020262264657493548,0.0010165894492126662,32.19230402157234,89.28045818380764,698261.2422574053,324.2907507132625,309514.0787629711,9455096.290801637,5.911443139439143e-07,28
2023-04-18 08:00:00,4.08907535408425,2.1576045263173174,204.13633930898786,22.794807948416068,0.002027488707996089,0.0010174398692095272,35.86414165436247,101.10973742461212,705967.7163085075,324.0704746938517,311945.35575741145,8749579.240610888,5.896098826951857e-07,28
2023-04-18 09:00:00,4.19193207379285,2.1626366014122156,199.9843050246627,20.271547036284264,0.00203182273068569,0.001020043518459959,34.34178410579682,99.11786995505621,712415.613325513,323.34833876270136,316496.26034827315,8761470.28464346,5.798135731538423e-07,28
2023-04-18 10:00:00,4.086678600627796,2.2781015593695813,202.6960923749151,20.072427770899566,0.002036346201767773,0.001024854471987371,32.60811540275617,95.00142891261328,713167.3630048165,322.3707728136675,311838.74564193375,9031225.572129937,5.963741855907756e-07,28
2023-04-18 11:00:00,4.424066058182522,2.1353784305233154,201.57033217301216,22.107291527753304,0.0020366582526560877,0.0010250887105659836,39.02088186417319,104.80837165768433,737826.8730406376,322.32862539220264,326599.17053411785,8696918.931624869,5.682909858251151e-07,28
2023-04-18 12:00:00,4.222003152494252,2.427780845903743,204.97823129818755,21.72257477586059,0.002038584921071064,0.00102597258593397,34.87174514789285,94.36810053183785,736863.0639267069,322.0289724596256,317817.93343903334,9372570.386510503,5.964431437632811e-07,28
2023-04-18 13:00:00,4.348666498409166,2.157237968445034,198.85655761010776,21.958996392842845,0.002044794001721176,0.001026991767779482,37.726853607454444,101.72403534400341,718917.5286829919,321.28588702127155,323342.42469852563,8748712.594455885,5.630020183389206e-07,28
2023-04-18 14:00:00,4.001290676855476,2.0763264558063455,203.38183431098554,20.937484759913616,0.0020471328112692563,0.0010274551164493528,33.98272686369856,101.10427721343878,695438.2610981766,320.9807824395582,308023.4227505896,8555885.029506633,5.938079468137403e-07,28
2023-04-18 15:00:00,4.280284955798524,2.088315679367784,204.88687613156304,24.697274097884204,0.002051350294371481,0.0010284856592880872,40.62172838810329,107.377353919108,721382.2833052097,320.4538809097675,320368.38864624477,8584652.86344139,5.746824598418243e-07,28
2023-04-18 16:00:00,4.240925083394017,2.1208957764143848,197.7270492425992,23.30803621768241,0.0020571461309857445,0.0010302286855409224,38.115860869649055,101.68411465050512,694498.4687625621,319.679959927513,318647.5715564356,8662482.118244352,5.573451105078675e-07,28
2023-04-18 17:00:00,4.398603222687489,2.1060072723442995,204.60915057838528,21.39388736907508,0.0020630996608209363,0.0010327435255606465,38.979332425970796,106.34564558227373,747481.8880477104,318.82353808617887,325501.9572264978,8626977.900582734,5.797662510076407e-07,28
2023-04-18 18:00:00,4.464503811502401,2.2894647012925295,197.89179332659754,22.601250809378094,0.002072874933086434,0.0010336579254240077,38.866630028094136,98.75372557790527,728427.627310405,317.74387382992546,328336.26785821177,9057461.096982932,5.55161996373954e-07,28
2023-04-18 19:00:00,4.416686820517171,2.035159653425372,196.04415036320356,22.650356221110307,0.0020765266521049442,0.0010351860961328048,40.27356555264339,105.6664886536789,705877.6260699367,317.21904589723135,326281.46509068663,8456574.89779694,5.430377427728672e-07,28
2023-04-18 20:00:00,4.031241451398335,2.3516225847544767,199.2287249236152,21.11681834544133,0.0020778409362316665,0.001035965678936985,32.868314731089924,91.14939353539086,688075.5949571711,316.9926041490628,309365.52102465666,9200022.87601729,5.824879210081235e-07,28
2023-04-18 21:00:00,4.363753733230383,2.0113684273088053,204.2429883595954,20.247117132713587,0.002087708685780442,0.0010387013284190126,38.690541962730265,108.45007159907655,741213.2887659963,315.7447173310634,323995.96298955,8398799.29005912,5.794780193468796e-07,28
2023-04-18 22:00:00,4.4950212519679935,2.230666100440253,200.9850727869882,22.012099736901572,0.0020922980978665537,0.0010418423993877985,39.67749621175179,101.8356194914392,743933.0904141798,314.9818426448634,329642.87463915907,8921110.856633285,5.636646491780084e-07,28
2023-04-18 23:00:00,4.191117750974061,2.0416115902793464,203.03139597711458,23.35657660469529,0.002095078812108582,0.001043282617819447,39.18535183701371,105.95497486191543,704552.2136870401,314.5505336983589,316460.41464568605,8472194.427259248,5.731211771831113e-07,28
2023-04-19 00:00:00,4.237712309787012,2.033101780693488,204.7685097071126,23.02452537280896,0.002102611081415809,0.0010442277977327215,39.742373478005334,107.49481941311646,717515.9544469779,313.71595811847976,318506.81542975473,8451588.640581679,5.775173619326779e-07,28
2023-04-19 01:00:00,4.330828793734564,2.4308059306741003,198.27708882292401,22.45482490040702,0.002107433130463256,0.001048645028150591,36.98872337205799,93.02199377363537,716673.6169159075,312.81429116517955,322568.52246329363,9379377.179722836,5.635930762082353e-07,28
2023-04-19 02:00:00,4.3690131709823,2.300356585807137,197.4398637298602,23.601985843478488,0.002116567328703677,0.0010489452770896309,39.23412456700569,97.3905994528999,709174.2350388167,311.8950212747803,324223.5660784218,9082557.650046762,5.521093981997183e-07,28
2023-04-19 03:00:00,4.041522412203788,2.2480396038056623,204.78226965041085,20.766526655726572,0.0021260108903153304,0.0010496758637964414,34.15964677663595,96.0945501888244,707504.1083870633,310.8944277206183,309825.252925739,8961553.272370469,5.983659008279574e-07,28
