timestamp,m_dot_hot,m_dot_cold,T_hot_in,T_cold_in,R_f_hot,R_f_cold,T_hot_out,T_cold_out,Q_actual,U_overall,h_hot,h_cold,error,iteration
2023-04-19 04:00:00,4.027622514895365,2.4124982844516123,200.304653745033,22.498057712914886,0.0021284873584459223,0.001050204346749113,34.45538231257808,90.49262901115915,685345.6944525571,310.60406229500404,309203.5773712685,9338128.632263683,5.805837801631242e-07,28
2023-04-19 05:00:00,4.351329193950844,2.3851300011180694,204.8092837123857,21.012753941716674,0.0021304327746734506,0.0010508520355643463,36.954302020079496,96.2136551940495,749382.4815246996,310.36775356985515,323457.83410890645,9276221.52591993,5.880556273041293e-07,28
2023-04-19 06:00:00,4.371664701088865,2.4457619781790894,199.70173948193903,21.317832811016412,0.0021355623761293856,0.0010551890338898972,36.74303356690356,92.84798484117712,730923.2437658627,309.45947870234426,324338.26818640315,9412978.25930783,5.698155831623808e-07,28
2023-04-19 07:00:00,4.143944467221084,2.1681668831969505,203.88828857641056,22.82418835175014,0.002140864459971375,0.0010566008128061561,37.8365092043627,100.76118734471596,706000.1955634402,308.8078056702595,314378.908795991,8774525.316063365,5.813381775965354e-07,28
2023-04-19 08:00:00,4.3204494854901085,2.0368903044261732,202.26337411797329,22.749702471950044,0.002146310922012992,0.001061099519442974,40.824475870906014,106.84048635971753,715623.3085962421,307.869158123938,322117.59660599084,8460766.664371166,5.641538578515792e-07,28
2023-04-19 09:00:00,4.0423614392932095,2.058243113919924,202.1956530206608,21.57196601787976,0.002153420506424191,0.0010611871320630709,36.36956913436677,101.54991105480232,687757.5202763609,307.17697342784925,309862.75001547905,8512363.142115133,5.804973994827378e-07,28
2023-04-19 10:00:00,4.399967729056289,2.3030211399818494,198.9592038097255,23.497025572018646,0.002154368138994526,0.0010624330787908024,40.09956147388809,98.02924816075523,717150.7095200137,306.98549792360285,325560.82191515143,9088689.637647303,5.54545380282434e-07,28
2023-04-19 11:00:00,4.025170525131547,2.333821042223853,201.92860682424364,20.355663300731948,0.0021572222362753507,0.001062585692763827,33.31043120439912,91.77240692513001,696363.5501796209,306.68709396735346,309093.818888151,9159356.558159022,5.908987503744356e-07,28
2023-04-19 12:00:00,4.493487134915385,2.1552537659770956,201.6575980926219,24.479778288488696,0.0021593278057191107,0.0010667285648429299,43.516930888360605,105.4466913851575,729078.7329826048,306.1188638745154,329577.27976494713,8744020.314129582,5.518669894399864e-07,28
2023-04-19 13:00:00,4.014863855034892,2.4709272627287255,197.1945192381858,20.223645782291506,0.0021606309875856367,0.0010700241852697589,32.17506121598308,86.06897042170917,679756.4544829498,305.67009964165834,308632.155914718,9469323.2188562,5.774924858314989e-07,28
2023-04-19 14:00:00,4.319105252244718,2.1174000590789106,196.10642656113663,23.701707540047323,0.0021678350105764225,0.0010735930874774355,40.707686145140826,101.54429908271115,688634.2873369375,304.6784593992912,322059.16378121526,8654155.33566221,5.416525183932208e-07,28
2023-04-19 15:00:00,4.049341267054662,2.1682356753966068,200.2261175320754,23.772411323927624,0.002170560797291762,0.0010751130094259292,37.81673633576946,98.25725837475517,674749.9356803234,304.27397570552915,310174.56087584514,8774687.622522319,5.677691916616823e-07,28
2023-04-19 16:00:00,4.047708873267103,2.3344294019567107,197.6814127736911,22.431076836318667,0.0021706987460191796,0.0010793826501494174,35.42231612645787,91.52128532953658,673853.8024842605,303.86682939414555,310101.656802648,9160748.441471832,5.672093337238948e-07,28
2023-04-19 17:00:00,4.3417212056835615,2.2374248823737695,203.26136575038285,21.091504430107644,0.002176342480928772,0.0010820978549614813,38.560267600516084,99.57690680860935,733678.4929479989,303.10857743439425,323041.2556051814,8936859.650598394,5.76306504740387e-07,28
2023-04-19 18:00:00,4.020094236861126,2.1199861159171465,195.4598184963282,22.535494173265892,0.0021794739103721873,0.0010830453826379991,36.452122607242586,96.58126978288868,655845.7958286469,302.7209399360717,308866.50021241535,8660315.862348627,5.550969248702131e-07,28
2023-04-19 19:00:00,4.412977602579108,2.3847430271618073,204.72262289644857,20.314530422074668,0.0021828002968906266,0.001084276902381611,37.88441569150933,96.13117766290053,755395.8567127454,302.32018478956456,326121.6849592515,9275344.072561014,5.842678518774846e-07,28
2023-04-19 20:00:00,4.143457289533437,2.1297218667951054,197.78581013891525,21.772735757331198,0.002183016235826175,0.001087986466819593,37.32177984366908,98.43764000848668,682162.6282916556,301.95069599070064,314357.36084070016,8683480.39716531,5.605221957694084e-07,28
2023-04-19 21:00:00,4.463210983764358,2.218515332180266,200.31434211938418,21.913404701146913,0.0021860394483170916,0.0010893666095067984,40.731013779562716,100.75427805634304,730772.6695326362,301.56227217774074,328280.8332350248,8892747.939578306,5.57241321530455e-07,28
2023-04-19 22:00:00,4.282059851551158,2.007626032265033,204.73561493562127,24.15078292973841,0.002195191199742954,0.0010916999795283356,42.95439317845327,108.88853734239835,710768.5531562166,300.5140871508901,320445.83140873513,8389685.220186569,5.65429111532012e-07,28
2023-04-19 23:00:00,4.171277820153415,2.1964603589450666,198.79836495937226,20.442661850210808,0.002201703750060205,0.0010966042940363538,36.296962708830534,96.22740526999686,695462.2958202524,299.48280588493054,315586.18076173373,8841100.102274703,5.681119930045497e-07,28
2023-04-20 00:00:00,4.282336107363955,2.3008333037217152,198.80161704875377,23.57671309044702,0.002205184585394007,0.0010966097460645286,39.72016688829234,96.2866992792918,698952.4842228465,299.17502897091396,320457.88387795625,9083654.947228903,5.553716846407042e-07,28
2023-04-20 01:00:00,4.2850126238369315,2.042196364252674,204.80147348960674,23.6974924137603,0.0022115621508969775,0.001100491988334564,42.5285630213734,107.31159977835881,713420.3480795816,298.2589238760636,320574.6379679028,8473609.091734381,5.672607983342459e-07,28
2023-04-20 02:00:00,4.030087202497934,2.0955633830422684,204.74962280273434,21.458584275072667,0.002221061742596646,0.0011030330683864892,37.08530594322903,100.64181389000346,693270.0649510182,297.1817636826695,309313.8761708287,8602010.145035882,5.873453545746088e-07,28
2023-04-20 03:00:00,4.336482992464069,2.462278673895327,200.19159875339142,20.370913807783516,0.002225951831527719,0.0011069545449950285,36.85779134128592,91.01168873672546,726709.9291633591,296.4183806128603,322813.9777721486,9449986.172739048,5.71212943611954e-07,28
2023-04-20 04:00:00,4.02526357064771,2.167147522128423,196.667277019806,21.51511310054072,0.002229022321423893,0.0011085858198729799,36.02457044886282,94.78841880206791,663441.5947511741,295.9930802055749,309097.984395908,8772120.011352167,5.611878179934138e-07,28
2023-04-20 05:00:00,4.321910299723906,2.1010111408484615,200.55731415994055,24.13590476442979,0.0022386086640262775,0.001113045035889539,42.81081535201619,103.822642470305,699492.1396098804,294.77885158688656,322181.0885247942,8615040.322185358,5.503985960331192e-07,28
2023-04-20 06:00:00,4.484120629323478,2.480419524765127,200.19990211573472,21.25855360445741,0.0022432007256094795,0.001116468448597784,39.45055441096608,92.62273532037517,739560.7723142701,294.09062309893807,329176.5894847004,9490514.142526355,5.615850824369772e-07,28
2023-04-20 07:00:00,4.383431888836425,2.4172029598030944,203.28699468756605,24.61641751609603,0.0022516522140753332,0.0011202108840422484,42.1661633117468,96.3680463871656,724625.0071540262,293.0361336778065,324846.9533757642,9348741.056325316,5.62968963890853e-07,28
2023-04-20 08:00:00,4.325789729546629,2.0300763053279884,204.58896405645837,24.043146385289397,0.002259842755584062,0.0011232774128632566,44.16902102559254,107.98727511651387,711985.4584687864,292.0696534850106,322349.6582183954,8444254.04405431,5.603579538160375e-07,28
2023-04-20 09:00:00,4.206844924816464,2.250005010047592,204.51841611510014,22.24039780939676,0.002262358361256438,0.0011260380840391647,39.36618540662968,98.06958261192685,712833.8389910759,291.6165176673294,317152.1969523698,8966120.167911608,5.779871017352889e-07,28
2023-04-20 10:00:00,4.1221375357998085,2.179830034862368,197.72614302241038,21.791246213164435,0.0022655773915694053,0.0011294728455390807,37.89711736723618,96.01354872394492,675966.9938385553,291.04841126886004,313413.34711426566,8802012.438015223,5.581566142609518e-07,28
2023-04-20 11:00:00,4.082688437046684,2.231118324043757,198.8390107777633,22.008090830284104,0.0022724710192885363,0.0011342011765822528,37.51254334684026,94.50311266873227,675770.4914522333,290.065863014856,311661.2011146276,8922165.213895893,5.637350213305581e-07,28
2023-04-20 12:00:00,4.484276530767843,2.461402798752701,201.31736926162898,21.06973039195637,0.0022767795580034868,0.0011377843026826409,40.081831742764905,93.2052876452777,741823.3799789414,289.41821668586584,329183.2616561799,9448026.259078393,5.633962842921392e-07,28
2023-04-20 13:00:00,4.429046775313249,2.4871425628367287,197.04818193932851,23.381483993134225,0.002282845287031909,0.001142055391254195,41.04820291694065,91.60169404545363,708895.4153430305,288.553176588366,326813.4852561104,9505502.482571624,5.438923054157385e-07,28
2023-04-20 14:00:00,4.301012897035073,2.431069042322169,197.08088570797537,20.018891413337844,0.002292735573037375,0.001145423348721184,37.06531364041456,89.53966971259992,706122.9942079388,287.44898617552974,321271.9631605207,9379969.044564353,5.588515534782346e-07,28
2023-04-20 15:00:00,4.3339880145366285,2.2092236440300046,196.08223644571055,20.09387612029624,0.0022962007240956116,0.0011487948244549198,38.938405666805124,95.79882743240248,698767.0256121561,286.88583944465324,322705.6843556382,8871015.095621314,5.481534870455107e-07,28
2023-04-20 16:00:00,4.31200314691958,2.4788868901560495,198.5641676759519,24.14587680105997,0.002301585425860136,0.0011505337065370665,40.923957847765166,91.48512878387646,697418.4529625694,286.30058523796106,321750.31455094134,9487094.917010639,5.500026389881896e-07,28
2023-04-20 17:00:00,4.2523283293340395,2.0725467789602448,196.05763669383742,22.10892942207134,0.0023076769140447234,0.0011548510626241265,41.01582432589245,100.22676642149777,676430.1969285562,285.44691706723995,319146.8051732444,8546801.440564042,5.403228584555109e-07,28
2023-04-20 18:00:00,4.173320469342447,2.204741389313551,198.6870262314831,21.71442361147334,0.002308827434190083,0.001156776467474586,39.002417127204154,95.94213406496628,683741.8390569942,285.1940458050986,315676.26874568977,8860517.675544178,5.576186197231436e-07,28
2023-04-20 19:00:00,4.012898964358462,2.2729314639113287,204.32418150496946,23.303873039916155,0.002313677565525831,0.0011582435048593089,38.715261719453395,95.10554120503673,681850.7311259124,284.67538550532163,308544.08720773924,9019270.659713745,5.796884039455108e-07,28
2023-04-20 20:00:00,4.315179066458886,2.0906877585322885,195.29416542770156,21.078988195864877,0.0023188298434981183,0.0011596428025479777,40.782029891305825,99.39510872388834,684082.9686328063,284.1558352923584,321888.45195235993,8590336.437340477,5.383496528565956e-07,28
2023-04-20 21:00:00,4.001500888853527,2.3413392776747974,202.64231664089144,23.36482901982741,0.0023194680435227105,0.0011640132330741919,38.208928018108395,92.37728749096325,675087.8398502766,283.7413383939172,308032.8569475328,9176547.138385255,5.753092011673289e-07,28
2023-04-20 22:00:00,4.038971942113806,2.412791276408408,201.4748136795912,22.3453862123865,0.002325161000887803,0.0011641333447875717,37.258795075136106,89.85187597309188,680508.7527703476,283.27566748256015,309711.249535243,9338789.791539414,5.744994382439472e-07,28
2023-04-20 23:00:00,4.183272060696852,2.3783665527955935,203.10167908384227,22.821553940599056,0.0023305806815508805,0.001168184626197358,39.73762473727342,93.38385739228752,701164.5876611877,282.52285143948086,316114.9060392077,9260877.022904357,5.713256214789908e-07,28
2023-04-21 00:00:00,4.304011535478867,2.395342519425689,202.41372581590446,21.29687810810555,0.0023323704859633467,0.0011699606486507595,39.62327649048825,93.1281654797942,718868.9230282011,282.24269793910156,321402.5296196719,9299356.731077906,5.6918877788803e-07,28
2023-04-21 01:00:00,4.000640893075661,2.3376580884053326,199.13813485525645,20.160882935393403,0.0023393768772314617,0.0011711331823065997,35.23277319473448,89.04524882354458,672775.3812572294,281.5817955657357,307994.2595109342,9168132.913749402,5.733421488685053e-07,28
2023-04-21 02:00:00,4.479009876248071,2.435498652840022,197.06776108267073,24.17146213493833,0.0023471784692160273,0.0011714642223799655,43.54368108765448,93.50598879824071,705514.4031736058,280.95498120563434,328957.80911335157,9389929.365421314,5.346688638496744e-07,28
2023-04-21 03:00:00,4.388964664853623,2.3468600022590573,201.037937511817,21.25823570338581,0.0023558746252391096,0.0011721666360624975,41.019727038748584,94.7473876104892,720574.4425583918,280.21202674946807,325085.9335862462,9189155.720719723,5.588613873896975e-07,28
2023-04-21 04:00:00,4.093402281309215,2.33091054665134,198.93667702997993,24.554542267094078,0.0023643166438136022,0.001174672662103655,40.557008322836566,92.85713280838023,665167.8013259877,279.3450371312608,312137.7560710844,9152695.459149534,5.527573421204579e-07,28
2023-04-21 05:00:00,4.440332109754894,2.3013991611599494,203.5155463310106,24.140319591426902,0.002365536815542456,0.0011765857891151102,44.93760016864539,99.27582590482598,722446.3536460701,279.1122452318411,327298.7091530418,9084957.30045439,5.5349597971599e-07,28
2023-04-21 06:00:00,4.115918611472797,2.0641152337220197,202.52038980956914,23.553874716631857,0.002371281670477654,0.0011800411189610226,42.24211699157152,102.03883055286461,676844.3265850749,278.3860857889128,313137.59711325995,8526513.221173583,5.598301910936243e-07,28
2023-04-21 07:00:00,4.464439877519723,2.3526639437649624,197.9614519187509,20.021337047865643,0.002374554728193561,0.0011812056933599058,40.71794897840681,93.29682468500687,720256.2732979639,278.05469148961737,328333.52661689004,9202397.80281095,5.485247953629369e-07,28
2023-04-21 08:00:00,4.153887591980755,2.485590961442663,196.2886071283358,20.581997808910437,0.0023759801077254316,0.0011841901188168,36.72649178081332,86.06578512572182,680035.9714606749,277.70434805712875,314818.464419542,9502044.843807308,5.571622949673838e-07,28
2023-04-21 09:00:00,4.263218858291709,2.226196517245679,198.64330381473636,24.958132219599143,0.0023760982792649142,0.0011858795590678137,43.73727982106695,97.806757630665,677568.6381043721,277.5681561139443,319623.0711442058,8910685.245582242,5.398170088710685e-07,28
2023-04-21 10:00:00,4.058184882911182,2.237491639813395,203.72316539013627,22.194368193115444,0.0023775024049679286,0.0011871560088416563,39.26836757670401,95.44238670060145,684740.0617433116,277.3547962164796,310569.31131430116,8937015.104633242,5.753889595894179e-07,28
2023-04-21 11:00:00,4.4964376220665985,2.4018832049211642,199.52423153937147,22.600992008896934,0.002379870923636665,0.001190524266541975,43.374708049339716,94.38641701225065,720371.6234826479,276.9288690596403,329703.4266707618,9314152.246483108,5.444494064477112e-07,28
2023-04-21 12:00:00,4.103270347679598,2.4581923025483836,203.81963912266406,20.04751291104322,0.002381685173803948,0.0011945231301307344,36.64919131717892,88.57309105600245,703780.1255672699,276.47118675264664,312576.2306246518,9440839.76152573,5.855055462689052e-07,28
2023-04-21 13:00:00,4.289346996895836,2.295617224112332,201.18820794014314,23.99241231555242,0.002391607439541481,0.0011953134637625376,43.22098643500206,96.47565444830454,695193.2090775038,275.6606505960312,320763.6460339559,9071643.545501966,5.512208502977956e-07,28
2023-04-21 14:00:00,4.088090198451846,2.0740081569917637,197.7527420055314,20.433538118516754,0.002400329901170766,0.0011961666535555348,38.95130796142999,97.3011439330336,666073.6452521988,274.92772050920706,311901.5381532751,8550314.346899912,5.543285368503348e-07,28
2023-04-21 15:00:00,4.083802277762031,2.2746687073662883,202.5273298474924,22.054618592147293,0.0024058256983209986,0.0012007125225652537,39.48650860382946,93.93689685250247,683137.9655693024,274.1711216055101,311710.76934831723,9023288.985352298,5.701214860209802e-07,28
2023-04-21 16:00:00,4.008403995029674,2.1568354436623167,203.75802512841602,22.490794358292206,0.0024096070345335555,0.0012014742185970442,39.92363851250633,97.26270171338822,673788.9844901443,273.8271581767627,308342.5497571939,8747760.84164,5.730777488111016e-07,28
2023-04-21 17:00:00,4.030311460282118,2.1015694707899257,200.24968301534383,23.018532377887702,0.0024183255385698235,0.0012056310774206363,40.85100648368203,98.0871632117493,659129.3969116223,272.86577459385387,309323.9106769622,8616374.962906405,5.565534380025383e-07,28
2023-04-21 18:00:00,4.0263142134507435,2.1904668239071943,197.81106425577724,24.168331776092074,0.0024245719789385274,0.0012071042633456206,41.03704550765477,94.93422627804783,647633.2179449782,272.292278986966,309145.0173072464,8827027.258156415,5.467758299460002e-07,28
2023-04-21 19:00:00,4.348447121197594,2.1672073141926904,200.9556362910157,21.083396928374587,0.0024295018035857367,0.0012116739127393341,42.85631896468033,98.98432923785086,705361.1708445743,271.6001936857987,323332.9149020405,8772261.11092299,5.517129508803009e-07,28
2023-04-21 20:00:00,4.236187672580711,2.380585760662123,199.94717147243787,22.95188685915856,0.002430373193957662,0.001213277634270358,41.531783474699154,92.17763389080362,688525.3239414721,271.4146822353788,318440.0033623103,9265913.83100218,5.528904054585837e-07,28
2023-05-01 01:00:00,4.066496033626269,2.08448353382414,202.2578326779804,22.189673785452396,2.71233405969489e-06,4.205967827906119e-06,89.7792022987613,76.07503876389355,469286.1458167346,99.99963816281512,104.07951335491555,2877.042894837742,7.635252927684633e-07,27
2023-05-01 02:00:00,4.47527308100984,2.4347979124336803,201.74391617632253,24.704958148689155,1.0634837117077299e-05,6.038634746213766e-06,91.98584307467682,74.24678527306082,503968.48107466317,106.9962315557293,111.4160940998491,3158.698547724211,7.432555690911613e-07,27
2023-05-01 03:00:00,4.494116140608954,2.2223321637450497,203.09411840640777,20.013260257172266,1.663008113691032e-05,8.378739986151825e-06,90.58702466470466,75.88525169577008,518766.06451145,107.9339030627101,112.74294241243031,3005.838661172099,7.637373613533782e-07,27
2023-05-01 04:00:00,4.133846294823299,2.4796221436088883,197.38001378473533,23.455921552517996,1.8359669826005597e-05,1.3012813508789206e-05,85.87408131291643,69.10644035820096,472933.0438302311,103.45632005068146,107.67523490221969,3227.3061568244007,7.562781405567875e-07,27
2023-05-01 05:00:00,4.268861325234974,2.114018313214119,196.18963463987478,22.226452616293535,2.7930296944437293e-05,1.4719451578632988e-05,87.23208925346195,76.25702118380181,477217.8925339995,106.42310969675401,111.39381165767824,2948.58047269771,7.372911596803533e-07,27
2023-05-01 06:00:00,4.413307567627671,2.257471151508308,199.9262380392095,24.195394154882866,3.5720470880567106e-05,1.748381819061163e-05,89.55803164264366,77.18185296948919,499753.1503688586,109.7634945256171,115.01129534989997,3076.9736626543345,7.478014225625884e-07,27
2023-05-01 07:00:00,4.138381922395453,2.084621856428239,196.31380010796525,22.011485545465543,3.5775984207784216e-05,2.0138107399690784e-05,85.57852791186488,75.99587376546913,470179.7346922066,105.7233397109253,110.7884028952973,2949.680502980996,7.505362589199649e-07,27
2023-05-01 08:00:00,4.12550698914752,2.364561707625019,196.2676660461708,22.208717014143847,4.2019718929926955e-05,2.5005572658288247e-05,83.33937210130203,70.59345206382663,477999.5140565553,106.74479506718932,111.71897231268007,3199.162165026643,7.668755444001363e-07,27
2023-05-01 09:00:00,4.481223199249192,2.369207329859125,199.81885358979085,20.706122716390585,4.459592819658193e-05,2.8392425384736694e-05,86.52357389323156,73.33017033177569,520901.6730709303,112.17451546727311,117.73495594848373,3220.2149230024443,7.696097981124694e-07,27
2023-05-01 10:00:00,4.153270052448091,2.417592594791734,198.01971280743643,22.069330859439514,4.491218722517417e-05,3.1139636439384736e-05,83.60190802090725,70.33958552972283,487563.4511809989,107.60866940107559,112.69089059207677,3272.808074436384,7.779732698054431e-07,27
2023-05-01 11:00:00,4.495213704484763,2.4096262641953365,197.69433960195667,21.204206491832487,4.741697323262475e-05,3.5237055617647405e-05,85.73131380066484,72.49674660759754,516383.4689049644,112.82685551595293,118.4993151616851,3288.211190286219,7.596837434675763e-07,27
2023-05-01 12:00:00,4.389281736633662,2.255696626479695,200.5676689464596,22.986422342604726,5.68133060327339e-05,3.793078659827939e-05,87.18068453440544,77.16840566047709,510627.2927679417,112.72720348852867,118.7076046689092,3177.9428921605177,7.702930560071763e-07,27
2023-05-01 13:00:00,4.160039221842231,2.3389045868050165,201.3035665452549,20.46993500607547,5.68499242182773e-05,4.051972102328055e-05,83.23656161467767,72.0393721401794,503933.6189708741,109.49549143506717,115.05981386660488,3259.50825938202,8.051619317939185e-07,27
2023-05-01 14:00:00,4.383719774747487,2.1703093802605857,201.00364733349238,20.261864997435353,6.177649970272856e-05,4.128722916609172e-05,85.73175940216706,77.43914193395469,518457.9656165497,113.3703986762626,119.61706675261759,3124.3178758789136,7.843366915949446e-07,27
2023-05-01 15:00:00,4.344547896095493,2.1762233979085015,196.21501023161602,20.352299371786405,6.542016985321585e-05,4.3918391061045724e-05,83.37562426956687,75.67211874317945,502982.2559169594,113.41683712664414,119.73168045599363,3142.815001396955,7.662131196184419e-07,27
2023-05-01 16:00:00,4.453394718411164,2.0701149115928437,201.96203836238257,22.048928141954818,7.421821109079767e-05,4.4718155587051626e-05,87.57450989293592,82.47917072082984,522657.5483315268,116.37994786027132,123.32060937000914,3056.5666167097716,7.777477009085487e-07,27
2023-05-01 17:00:00,4.497854969071315,2.0724116115834756,195.0900626073268,24.19078104966382,8.036753621103961e-05,4.669847763189003e-05,86.31053997671933,82.16774972562163,501995.6538236127,118.10849464198577,125.3708103127267,3068.546729511754,7.359647895555099e-07,27
2023-05-01 18:00:00,4.059167013576941,2.2084307646667884,196.09884039934803,22.983858843139945,8.543484634141024e-05,5.0136215789929066e-05,80.59749438081862,75.1176253707682,481029.07438048685,112.63297009204078,119.14582402868741,3202.586837587012,7.860462716280381e-07,27
2023-05-01 19:00:00,4.0349746203475085,2.383242852184759,196.50005154547293,20.40287989213526,8.68485191322751e-05,5.4453531054061886e-05,77.60821975369561,69.83434146611495,492198.3874664541,112.65432256400655,119.0282224237391,3372.2114971775154,8.113073732829434e-07,27
2023-05-01 20:00:00,4.481739640417836,2.0598402258111648,195.24778298696208,22.963519189709025,9.013490111022715e-05,5.9125030885696494e-05,84.78575873200978,81.98430818769643,507933.6457186858,119.56565243357548,127.28293202017149,3121.7506509828036,7.485004118734651e-07,27
2023-05-01 21:00:00,4.148722550904381,2.229137502602073,202.22951332276347,21.170440937001864,9.492659030625469e-05,6.205685813969436e-05,81.34095828406694,76.42163208114465,514572.9343706032,115.64613194282171,122.72678321531525,3285.1058968563248,8.261841202283904e-07,27
2023-05-01 22:00:00,4.265297382377672,2.1353219165206103,204.02429443164195,21.652835782150714,0.00010120558003318743,6.420309887732714e-05,83.49718734813536,80.7749037481023,527450.1371619038,118.46710634690969,126.14703990574034,3215.4748726218713,8.234911206272955e-07,27
2023-05-01 23:00:00,4.341475931465562,2.029365639263045,203.63614057320262,23.324358262531973,0.00010330933087115949,6.811758740767813e-05,85.86436438796068,85.19679852875107,524597.2183387456,119.8600633882372,127.94421294097477,3142.3899432498038,8.029623046468259e-07,27
2023-05-02 00:00:00,4.279879039680854,2.328464382430539,197.3793295545939,22.15062318678777,0.00011203693546230435,7.153182465180377e-05,79.46882203482572,75.37288531977913,517763.4201439793,120.93304340125218,128.93294503641025,3424.654904327363,8.039959453753909e-07,27
2023-05-02 01:00:00,4.327374172634796,2.4566061542210815,197.54112381340042,24.317724471747315,0.00011719849299589805,7.534581856911839e-05,80.19443070590633,75.07972085358075,521005.9282714058,122.7929067707177,131.01718871164192,3556.6650251230312,7.997951882998677e-07,27
2023-05-02 02:00:00,4.110399620612149,2.241699771174165,203.2673321601437,20.646459230284446,0.00011767720943173506,7.79184221284272e-05,78.84351715019636,76.67238451601688,524728.8236643159,119.24259626227554,127.26020524684738,3386.9224051528463,8.52523854177889e-07,27
2023-05-02 03:00:00,4.0010595428128575,2.191752566461339,198.0576428279751,20.463113807218015,0.00012662932090508542,8.119783451992497e-05,75.53906416389947,75.38739295918569,502949.4356724975,119.16839960486062,127.40947115619798,3361.919393819465,8.383287308788567e-07,27
2023-05-02 04:00:00,4.271086831522238,2.362999650164846,203.2734997237286,23.977615807981177,0.0001345053763403807,8.412568854120414e-05,80.29338395720576,78.56453274325847,538915.4805672024,125.28796064349827,134.3678502494938,3530.7572302990693,8.417674592919866e-07,27
2023-05-02 05:00:00,4.325945465435112,2.2394152191102954,195.5934867975784,24.804115226965866,0.00013878213735009834,8.775185992962484e-05,79.35741623372591,79.94405151445831,515904.50583746145,126.89609812555828,136.49903794481042,3443.882012191097,7.915204065511716e-07,27
2023-05-02 06:00:00,4.157066303252469,2.2188446022174544,202.2634408164285,23.118852017978337,0.0001405069197275749,9.164404412381687e-05,78.74370951773115,79.94854730702721,526830.185300598,124.49405844514075,133.81618412315348,3449.1887996423134,8.457879090428833e-07,27
2023-05-02 07:00:00,4.310372359789313,2.0307867602417717,200.83971362781574,24.1633683004114,0.000141788244259523,9.522146011260337e-05,81.82357530984909,86.19814819622134,526341.9736719654,126.96254679300006,137.0146172967258,3296.658273326275,8.122335231064426e-07,27
2023-05-02 08:00:00,4.046021158279374,2.273177435791903,204.58577563831756,24.23914199265136,0.00015046307297408317,9.916127321273497e-05,77.85478548428291,79.63235623967071,526087.9305298151,124.7930894199001,134.33438078102526,3545.7321808851616,8.697136451019105e-07,27
2023-05-02 09:00:00,4.4733751381925835,2.3867947329015697,198.04631568204212,21.7705048115518,0.00015385900738917,0.00010028587316303273,77.04842311813726,77.46047434406034,555341.9574426651,132.6516720257967,143.40350442477464,3655.4340713898832,8.269987432640846e-07,27
2023-05-02 10:00:00,4.4287450046052745,2.3480677593066646,204.30554109560825,24.852400509769193,0.00015471546311420078,0.00010484193088152782,80.91605978167426,82.00383213728563,560668.523263659,132.04592930806172,142.8131086628483,3650.877157481675,8.448174781960915e-07,27
2023-05-02 11:00:00,4.201921186458561,2.3951851489807883,196.13070660757512,23.260584309715664,0.00016244252478351943,0.00010585856554379704,74.23697425183482,75.77386033032064,525504.740750629,130.140486352151,140.68747596053186,3700.283848490024,8.336732690850113e-07,27
2023-05-02 12:00:00,4.176010105045686,2.372748256146504,198.3373034700974,21.644931071554776,0.00016357318539671193,0.00010598991473757905,73.53874477687356,75.58336996962255,534710.203295189,129.9393739490659,140.5054337878916,3680.9210173909423,8.553159176472036e-07,27
2023-05-02 13:00:00,4.0951488334016375,2.065740750222802,198.9361186468595,20.7241856765657,0.0001716351655404056,0.00010888957675358015,73.72645825314159,81.67936822937398,526083.7517539399,130.02265988316051,141.24336917393867,3413.3888773897006,8.583788684290994e-07,27
2023-05-02 14:00:00,4.041162970504711,2.41381910151964,199.5049875387434,21.034779574197888,0.00017563804214275412,0.00011367533438906619,70.75758160753858,73.96687145561027,533816.7698820643,130.42013166770462,141.33211706751217,3770.995741039275,8.847371191222919e-07,27
2023-05-02 15:00:00,4.276997035249174,2.357776585496466,195.41299930046208,23.778476816234424,0.00017766073939050922,0.00011537980624480584,73.89331390093082,77.91144744939785,533252.5568668409,134.86422765067263,146.70637445856016,3731.5138476084944,8.308864067885224e-07,27
2023-05-02 16:00:00,4.413905724926281,2.2456716336408262,197.88312224997807,20.60396357347531,0.00018219929357738072,0.00011735410116387555,73.97680727925876,80.41057079674266,561130.4736218752,138.12147415111832,150.86923428599565,3640.4169715088055,8.486681792874151e-07,27
2023-05-02 17:00:00,4.125665331236251,2.093021061619764,199.94293461039803,23.7792501845252,0.00018657474563537468,0.00012035741287032533,74.85018244309836,84.33166532995637,529509.192406501,134.0614351885437,146.407746349506,3513.766936737013,8.575078283001858e-07,27
2023-05-02 18:00:00,4.411679901724529,2.335609944510364,195.76587928530182,23.90465918249025,0.0001934031344068533,0.00012310747451582332,73.94866629256224,80.41022947207621,551391.4325505138,141.00899981921256,154.50823511890712,3765.2249070630874,8.331031580155468e-07,27
2023-05-02 19:00:00,4.372359026704878,2.262678887936043,197.42843844813945,23.663429908729462,0.00020299978148309933,0.00012507982835627564,73.48387206653068,82.47994771322121,556020.3273640199,142.75436236867776,156.98777529323183,3710.058643141574,8.489531779787285e-07,27
2023-05-02 20:00:00,4.200635290619329,2.4203814226418765,199.10985502852532,22.498570465490968,0.00020634941513550953,0.0001283256714789438,70.1412557950334,77.46456290219629,555835.5506043176,140.81376171896235,154.5154650830671,3882.5988626004214,8.863851377327592e-07,27
2023-05-02 21:00:00,4.152985223196027,2.204157786647155,196.6429039423698,21.092402539190353,0.00020958900578750677,0.00013321387178045997,69.1596425626793,80.07851788393475,543201.4393332734,140.49962085188082,154.61469081040826,3711.079986829839,8.753185056775692e-07,27
2023-05-02 22:00:00,4.1252005001901315,2.009299187715623,201.14105048623105,21.426184400810808,0.00021549494056142887,0.00013588611719502215,71.38871318771191,86.84377852742308,549171.0212995318,141.2783031243161,156.0937241909704,3534.328390454888,8.922244489895093e-07,27
2023-05-02 23:00:00,4.326044449668184,2.1066364561541624,204.98784459284022,23.165578532656816,0.0002170937747350906,0.00013930127591878504,74.71450267708866,88.86111468433933,578221.0426954561,145.43778630146568,161.070138865974,3657.3536499864854,8.96106229220095e-07,27
2023-05-03 00:00:00,4.358409711390376,2.496049899829605,200.5438307309525,22.234509266064673,0.00022156559789826658,0.00014297374907008739,69.79836247994092,78.29802905202007,584658.2188276737,147.79860257178694,163.45156926884817,4066.62259474374,8.996238420877489e-07,27
2023-05-03 01:00:00,4.012788066052732,2.471514886874731,195.66682476958658,22.476688698351353,0.0002293190692603899,0.00014592958195019666,64.88965498355307,74.61942908481575,538425.3739515153,143.61693572124273,158.62114830412875,4066.877978347677,8.998600407039703e-07,27
2023-05-03 02:00:00,4.031089679759296,2.2897723755977326,201.35282796552684,20.0763339370199,0.00023194127936429702,0.00014813115556956013,65.55500951602141,78.78495322220299,561645.9272822541,144.46324579357426,160.03492487474438,3906.747028787579,9.372667761908815e-07,27
2023-05-03 03:00:00,4.2577552899219135,2.201381779247329,203.5416936776721,23.8527263429594,0.00023361859484948193,0.0001494096849575218,71.65114731289239,86.4965015075783,576158.1709336909,149.02890963125296,165.88332549212694,3827.8135994175404,9.081553429268752e-07,27
2023-05-03 04:00:00,4.429395193282431,2.2357446826563354,201.5240557069231,23.86358091989155,0.00023582970778804823,0.00015031352116572308,72.25710446780968,86.75460328297598,587461.3471929922,152.85895175742857,170.65127186179728,3869.492209893901,8.886080280490205e-07,27
2023-05-03 05:00:00,4.1548409744445705,2.2486675807679,199.92237941417505,21.945302016321406,0.00024330675150674325,0.0001537529290882706,66.91646673573345,82.29554458338697,566986.4946516202,150.0653902690447,167.40878272711075,3909.3077390142594,9.16465467071248e-07,27
2023-05-03 06:00:00,4.485596517710574,2.0903531620961853,196.02618509222472,24.3485655973359,0.0002470276442222772,0.00015413268582609656,71.70422158021601,89.861541266688,572157.278936122,157.08665442212094,176.66177415107032,3749.2683195017457,8.517649945360972e-07,27
2023-05-03 07:00:00,4.4326974472441325,2.3841900660647997,200.36705778730644,20.198832521143107,0.0002488262371875365,0.000156412567353133,66.80800906172647,81.17771453933823,607419.5525551311,157.15474484473677,176.22648893674355,4066.6876728268935,9.20586643360366e-07,27
2023-05-03 08:00:00,4.204079602510603,2.1199844402603865,195.41665531271465,22.960297856134087,0.00025734820751856105,0.00016007505930727147,66.5633648625161,85.71014838948054,555793.9368406035,155.15701184994094,174.55728708383458,3825.8095493049973,8.855260205109516e-07,27
2023-05-03 09:00:00,4.119764901805183,2.171402992482511,203.7067485432533,20.932868294543148,0.00026278325411803916,0.000164421693390984,65.25659613207887,85.43949990513093,585212.0125955162,155.34632561033362,174.9155221153329,3914.21042293227,9.570282202275848e-07,27
2023-05-03 10:00:00,4.229906777449969,2.1565884844844625,198.8863491420206,23.383752824271696,0.0002666170282101881,0.00016445837144846135,66.7261054916402,87.04032811857968,573560.1735946642,158.74505636166126,179.39306194846318,3898.9124381474176,9.1016474357275e-07,27
2023-05-03 11:00:00,4.036179337959006,2.1763083867297848,204.7966566126158,23.70916258806175,0.00027303314955986016,0.00016630248673642103,65.59582018347675,87.10646650784248,576447.3678572718,157.1222407521391,177.51029512172502,3934.5349399147517,9.626212431612657e-07,27
2023-05-03 12:00:00,4.086340064611976,2.4268172830440458,195.91704311016173,21.6807536858843,0.00027955026704236244,0.0001704449483564985,60.02974332987429,77.87026053669415,569719.0420155941,160.7485456493015,181.92017162213907,4228.609772260214,9.379334713344178e-07,27
2023-05-03 13:00:00,4.101477940064578,2.4462812912863177,201.71584201577596,24.863176342430943,0.0002800646521948046,0.00017103716158242246,63.75374616843021,81.66636224758113,580560.5534927207,161.2589669125777,182.56478670755288,4253.578456592544,9.533919040904948e-07,27
2023-05-03 14:00:00,4.1314201258163195,2.047305198068904,199.91597804456887,21.206064128586526,0.0002887044250334823,0.00017157182978640606,62.88830152323084,89.11141390980688,580837.9919890311,164.31193845115288,187.6986803716886,3838.464709505879,9.464299424166711e-07,27
2023-05-03 15:00:00,4.202644712033094,2.3290330132077934,195.0066511579164,24.171260371929833,0.0002921660790695489,0.000175155816791325,62.12211266530946,83.05568145727413,572986.6320850924,167.52384249140033,191.40136043290298,4169.195857586467,9.155611593314461e-07,27
2023-05-03 16:00:00,4.087650685421726,2.3052783112935544,199.73655037598206,24.270599056212284,0.0002939641796403514,0.0001777725564508668,62.132592081564695,84.1890067068217,577101.3142143295,165.7687230417707,189.27579538352643,4167.211575544505,9.507235745331855e-07,27
2023-05-03 17:00:00,4.040972166535529,2.2638701762865514,195.64433265585373,23.373200998136664,0.00029470480109325116,0.00018231126591054065,60.32972294670566,82.68730239451743,561019.4384208531,164.9482588398175,188.4022068603075,4163.238256325651,9.336665982573322e-07,27
2023-05-03 18:00:00,4.000204846796298,2.000254080341661,196.08494097843965,22.670816003676077,0.00030210332528084465,0.00018519035447809969,60.80380188549776,89.10831010229869,555222.2272549828,166.38537625186822,191.25005491378067,3897.219012158364,9.334172261787899e-07,27
2023-05-03 19:00:00,4.111271571742381,2.1316725419496256,201.0052314366112,21.32556524555811,0.00030390473505610314,0.0001897054329961478,60.603004847637806,87.82356690229156,592239.7065369776,169.62312229137623,195.3333123470689,4083.9993059036024,9.715722981695762e-07,27
2023-05-03 20:00:00,4.285761575813087,2.4371124634990826,199.4179598360157,22.470082733070832,0.00030577941122239256,0.00019146168529109666,60.32467152506979,82.5373031592784,611619.8079294538,174.5097307280261,201.2076965052109,4432.435967598734,9.618199499072944e-07,27
2023-05-03 21:00:00,4.314585346466852,2.303220906044059,200.45911583808126,24.88266703109933,0.0003150809053675137,0.00019248746957151798,62.59044921373015,88.30584078932561,610312.1281019618,178.7187304893194,207.5692334736534,4298.369111302427,9.526958066885527e-07,27
2023-05-03 22:00:00,4.15231609486508,2.112743143584635,196.5560827559292,23.974666080279015,0.0003244530635271096,0.00019681557192255297,59.97769697967456,89.89275476554693,581861.6618356393,178.86847676693247,208.78653475802975,4126.255175414871,9.430824690070949e-07,27
2023-05-03 23:00:00,4.169334899887824,2.1768287736782628,200.74796714150852,24.99540240407282,0.0003278066833089365,0.00019799843728546653,60.896863172418506,90.77441283981445,598246.326868888,180.82761262642984,211.44879414339297,4209.704589988541,9.674661143321828e-07,27
2023-05-04 00:00:00,4.17275176098465,2.2316173125632384,196.62637683037428,22.897743869049417,0.00033643873915152893,0.00020034928900965763,56.991003718786715,87.01533564256292,597813.0065223511,184.89658328096968,217.33347841701243,4293.378267891846,9.658587956096198e-07,27
2023-05-04 01:00:00,4.022798134994821,2.4558653851044365,204.76495263952407,20.721836434388866,0.00033834856389964294,0.00020408604050865662,53.5114306429748,81.5644839210087,624282.4082402936,182.80182605962747,214.04012428864328,4577.7262589120855,5.262103712766475e-07,28
2023-05-04 02:00:00,4.049970165875693,2.2932049847150684,196.70579118123854,20.753790389762393,0.0003477433201069501,0.00020532037230555552,52.32609517438695,83.37104104478709,599936.5313819855,187.5575502730901,221.51307759377383,4410.59057925459,5.006033774179741e-07,28
2023-05-04 03:00:00,4.172188331649862,2.1110404202905566,195.4360643558151,22.417420814943608,0.00034783757482447663,0.00020944419114887668,56.06632986154608,90.0591580665741,596595.1763232237,189.89820681527655,225.4558955818835,4241.959922823466,9.63879635662579e-07,27
2023-05-04 04:00:00,4.46779434071324,2.4407968472176225,198.02958890023652,21.71458774118602,0.0003525204577370072,0.0002114961733880199,55.617120441225495,85.73057968105856,652812.6307645048,199.46242712072998,238.3023260650091,4638.030293353783,9.865497645478172e-07,27
2023-05-04 05:00:00,4.449643086093119,2.178657388341799,204.9834579358514,20.79241055569725,0.00035859463354937746,0.00021614108260604732,57.462869163923614,94.78151994606833,673480.731050415,201.5625988893474,242.65622051264205,4387.01089732054,5.123041120214111e-07,28
2023-05-04 06:00:00,4.00641867509183,2.421775102167165,200.18943481741903,24.60452167587361,0.0003621186664815579,0.00021886942219970665,53.185703021772554,84.32589781854351,604271.4172799996,193.8025841337015,231.03057926351883,4695.486245532974,5.103786691051937e-07,28
2023-05-04 07:00:00,4.172445451206876,2.4559736157899894,200.22630086859454,24.718261320171845,0.00036485618199249577,0.00022096281929010134,54.2598702780123,85.61567996381073,624871.9305495901,199.17107562923195,238.81883873192342,4757.011940723143,5.065144250693265e-07,28
2023-05-04 08:00:00,4.428326858070473,2.087276067919268,197.74771232782155,22.1381085390475,0.00037220602010220195,0.00022235844681263892,56.119785601914685,95.92642438788621,643481.2953192726,208.18365626090835,253.74222829934206,4340.670210014865,9.807044776266594e-07,27
2023-05-04 09:00:00,4.3348700023528535,2.301121123452062,196.2975164742557,21.34083891233149,0.0003731896879123068,0.00022239923012887523,52.337393534058265,87.93830922431117,640273.6773486716,207.16738968570837,251.48996325005473,4595.085952372039,9.980806936482622e-07,27
2023-05-04 10:00:00,4.339389332649387,2.4462222399533413,203.48579247141473,23.720288993467946,0.0003794497072756572,0.00022687851245725124,53.76764439323344,88.94108251466649,666577.1533760177,211.13258981981286,257.41891131194035,4812.006234351683,5.204906585731806e-07,28
2023-05-04 11:00:00,4.1821639605566645,2.402855825651227,198.1886226935006,21.282513165998587,0.00038799084421387226,0.0002282316005907069,48.67318264895678,85.18802393544559,641555.8351084896,212.40689380854238,260.0848682090025,4777.286025720349,5.197355150698968e-07,28
2023-05-04 12:00:00,4.480098480064127,2.392387717619928,204.55478546456595,23.23800957240821,0.00039065860928796676,0.00023127461418186122,53.79967886416628,92.56573533653946,692958.0647648573,221.03452408316085,273.49336224174283,4799.592336545376,5.243536307375507e-07,28
2023-05-04 13:00:00,4.040595431024449,2.2139112636884053,199.587948085615,21.68206948777558,0.00039558132044872067,0.00023179680544584017,48.347869790100106,89.46666006609799,626988.568551702,213.0945581204206,262.45616950751344,4593.17609913386,5.261602922246311e-07,28
2023-05-04 14:00:00,4.125542181042586,2.263695305864218,196.2094341366831,23.987975034583958,0.00039920072552379745,0.00023236892510932933,49.76780112582051,89.52799206461877,619859.0635322958,217.63666945961893,269.4599344181108,4659.454057821749,5.082846925574813e-07,28
2023-05-04 15:00:00,4.051783732607269,2.0861993193951704,199.0930968264473,24.085266935822627,0.00040756716182379873,0.0002339159894407163,49.9916953940365,95.19861200530963,619833.9252864409,220.77171287613697,275.7608310181155,4459.272430976274,5.181931044262456e-07,28
2023-05-04 16:00:00,4.379444677282594,2.045057912202705,200.23798095414423,22.365709552800904,0.0004147001475549929,0.00023406988520248762,51.377328267405915,100.64957784663711,668877.0948854585,233.7763395237536,297.2178686150133,4409.412931647289,5.172962431743144e-07,28
2023-05-04 17:00:00,4.416699109568329,2.101264146218456,204.69063246270875,24.88236151736924,0.0004231952794468767,0.00023869387849776355,52.897597736856625,103.2339728384431,687855.1895064665,241.05994774413784,309.7706857034173,4529.762445120828,5.282202124590185e-07,28
2023-05-04 18:00:00,4.32124170685698,2.223938184429648,200.8166356143131,22.422572772800933,0.000431918960010317,0.0002415742265617073,47.07516596107371,95.78197788064867,681627.2560582805,245.81508084964116,317.96356498585493,4714.956378390037,5.35478704932757e-07,28
2023-05-04 19:00:00,4.272017863524244,2.2624473290603326,197.71427981763284,21.004085381139042,0.00044030298856021584,0.00024234875058087927,43.589507654184644,92.47115177263419,675542.7981710951,251.5528553961945,328.3454205696316,4771.384157806804,5.369066116145405e-07,28
2023-05-04 20:00:00,4.408284998006931,2.2665789932796545,197.25146040709737,21.446497101406834,0.00044452240378945444,0.00024429380482524765,44.53790868099992,94.38474182569625,690708.1854022401,258.7015193985638,341.206560849281,4799.239648424717,5.316494053886345e-07,28
2023-05-04 21:00:00,4.329289381454339,2.3958428060737145,204.57097069467508,22.462763484844682,0.00044784103055052406,0.00024549509361015325,44.25124402607577,93.60445465918103,712116.3230519338,259.9780256277291,343.1119759096502,4971.602504429929,5.599846204518144e-07,28
2023-05-04 22:00:00,4.354013608958817,2.069755566486289,200.99856097667114,22.338960717318432,0.00045506941308934426,0.0002470774703204541,45.6812171235286,102.57502227368192,693836.4283938606,265.9626431293524,356.8777356528706,4582.9607063729045,5.413492942807352e-07,28
2023-05-04 23:00:00,4.289840447679999,2.2364950456473522,198.49802446830728,23.82026710837965,0.0004588885890296885,0.00025203935490438585,44.148648412935586,96.52404902558601,679349.6855848933,268.37626726838863,360.7925456286577,4854.179139007982,5.377433325293168e-07,28
2023-05-05 00:00:00,4.030614877286956,2.017269650542729,202.95259652646706,23.350686581231468,0.00045914425390625223,0.0002526700184058429,43.74938266913435,101.46634625583393,658370.7001846789,260.53922152524876,348.3779645312045,4578.045658823594,5.558252809123587e-07,28
2023-05-05 01:00:00,4.4558917176699735,2.4568102711931727,202.33911824591357,21.586522021959972,0.0004615168791110717,0.0002569809883757428,42.08790935443062,92.96104997250154,732627.6473417599,276.0345066685907,373.9549680102396,5191.600253733668,5.597293721848473e-07,28
2023-05-05 02:00:00,4.3077816025840105,2.0043026528910435,195.02574042641345,21.543089312241946,0.00046858257513466016,0.0002600383264354718,42.71962595706424,101.93024081675951,673160.1162967919,277.1924702991475,380.76845185729536,4646.565886580705,5.301315866290679e-07,28
2023-05-05 03:00:00,4.493738011263243,2.292861388825876,196.1004127875054,22.121115808483772,0.0004702187671630175,0.00026472021949280216,42.229041504509695,96.17821511191858,709435.5283590668,285.0172560797684,393.77598496452913,5086.326142166353,5.359626271683737e-07,28
2023-05-05 04:00:00,4.032541578929106,2.216140498398594,202.37600386666642,24.804849031861814,0.00047552678439314255,0.000265375052872366,41.33690260526876,96.76496044381781,666281.1903333795,277.41513950948325,380.7931615880955,4994.842360403761,5.626644963285798e-07,28
2023-05-05 05:00:00,4.421903521144043,2.31815090892101,201.33737840119935,21.851174987251213,0.0004805217549036392,0.0002654735821494582,40.40547764698138,97.2368146022655,730127.5974133266,294.3947967540263,413.50825436673546,5128.930589594739,5.622651428893732e-07,28
2023-05-05 06:00:00,4.196866249944066,2.3946009079423893,204.81069006470338,23.823361852782735,0.00048487349156645066,0.00026951179940442596,39.631763862488896,94.9161504573009,711257.9409551575,293.160007549473,411.5395385116483,5282.034188776299,5.780865492965859e-07,28
2023-05-05 07:00:00,4.021595045436133,2.0305444268916624,203.75846180268272,20.69707427505444,0.0004925313498049664,0.0002706880727994801,36.90786027834778,101.84782522017781,688451.6967811798,295.37111476127143,420.6867072360025,4812.64041826969,5.843140229444543e-07,28
2023-05-05 08:00:00,4.475356776987715,2.264204785363487,199.0761794145043,23.795013385304713,0.0004952093353555204,0.0002736754029813802,40.849486646812295,100.5966783236482,726532.0452244778,312.9080563336399,455.38017836762,5168.62986643155,5.521874584246689e-07,28
2023-05-05 09:00:00,4.197707107909285,2.481674539718598,197.76083274134552,23.942812220035186,0.0005039759677187774,0.000275436262610723,36.3358677128212,90.99561465595158,695232.7058946947,317.29288767975623,464.6405856503172,5477.98652720733,5.64101952704732e-07,28
2023-05-05 10:00:00,4.240270565960204,2.169793718334131,204.2532851849162,22.435340767985707,0.0005136843633046938,0.0002779824558098625,36.4747676166414,102.95286258000633,729923.3936959675,330.61505484371224,500.1458836117356,5099.902087669226,5.877707849322178e-07,28
2023-05-05 11:00:00,4.422667744401542,2.449924156282994,201.36863617310797,23.882343503764123,0.0005166113258977207,0.00027801504137759986,36.71005352350946,96.87765597403333,747164.1875836594,341.94104315290167,523.6454782151108,5474.490336262078,5.761481176591587e-07,28
2023-05-05 12:00:00,4.1037302319049,2.3053717152387434,203.44973544585662,24.984579350272433,0.0005183014390090115,0.000278898584474853,36.28442641183278,98.05858659185688,703837.3670512738,334.05660496781184,507.6158851271973,5296.298392451098,5.854864042476038e-07,28
2023-05-05 13:00:00,4.172591719670509,2.196625239515635,197.79052455194434,20.757905487397142,0.0005262799505769213,0.0002804298444412704,32.15610398856276,98.022306192426,709094.0568403035,348.15079863528547,545.0482920888924,5170.391560026127,5.797833964038546e-07,28
2023-05-05 14:00:00,4.366302249155411,2.2470148810884423,198.44758866086843,21.030412059881698,0.0005307250340023628,0.0002835469716037207,32.95923663877892,99.9989692714094,741359.0398977918,361.6965108809578,580.144371814547,5283.515025460447,5.792392485659548e-07,28
2023-05-05 15:00:00,4.47194906374768,2.4647144873655797,199.794458403057,21.011326613035003,0.00053871770843965,0.0002854529517545578,31.424759700724707,96.03064091243309,772517.1751037337,380.50898230790693,629.7304047030924,5605.159243414313,5.899731014835652e-07,28
