timestamp,m_dot_hot,m_dot_cold,T_hot_in,T_cold_in,R_f_hot,R_f_cold,T_hot_out,T_cold_out,Q_actual,U_overall,h_hot,h_cold,error,iteration
2023-05-05 16:00:00,4.260052189657376,2.3553228213334787,204.03975201355593,22.847464874518167,0.0005450732074248273,0.0002885109522488332,31.880321924748785,99.31449462874627,752476.7692051085,385.3854548577571,648.4848241808978,5504.654783014378,6.040909497073699e-07,28
2023-05-05 17:00:00,4.328959375913272,2.407059462598236,202.9240243068196,20.90763113938603,0.0005523207057649531,0.000289461593315768,29.281503080030433,97.5963882906903,771235.3972502985,402.81814297531656,702.0900507494853,5589.43950649623,6.096158955415376e-07,28
2023-05-05 18:00:00,4.269161222384035,2.3185819485919814,197.98388938675873,20.929776767615515,0.0005559839791184442,0.0002933803935174236,28.768749734311456,97.44330828678551,741189.2869680846,407.99941253399976,722.941798038695,5528.45590377101,5.931226141342449e-07,28
2023-05-05 19:00:00,4.3044333875886505,2.4817369965464238,200.91786624535217,24.44489063332331,0.000562077067307688,0.0002965153270344458,31.058298420694,96.79333148385042,750159.0740144292,424.1167076404951,775.5444377640525,5802.739298110338,5.955232964538482e-07,28
2023-05-05 20:00:00,4.183139181853043,2.159546685757626,203.2704164117158,24.268462000509114,0.000571875722477735,0.00029923247919147456,30.78635884594891,106.31638710730756,740284.4647540124,441.9771057282287,855.8020877528675,5392.057317621875,6.053002827854925e-07,28
2023-05-05 21:00:00,4.187336039127173,2.1136124592162435,204.850238745311,24.643468813884123,0.0005732016997839647,0.0003015733403140305,31.349892170818322,109.05304630468719,745393.3646167511,444.96773471567144,870.6802387342817,5360.445878312518,6.09086256986302e-07,28
2023-05-05 22:00:00,4.246660821020113,2.4767434898131264,204.7007189436888,23.362953213314256,0.000576612073658499,0.0003038437852111107,28.4261500490025,97.58537687319277,768041.3414094241,459.37135807891616,917.4712549088304,5917.869079170047,6.194210371290865e-07,28
2023-05-05 23:00:00,4.213885290210205,2.0038383394378165,195.5802584894685,23.371983833255573,0.0005848870229135879,0.00030470402474271535,29.33877933045497,109.22159786820545,718736.1092658782,477.8289049613049,1025.6585721432657,5243.1528723807805,5.82044865637954e-07,28
2023-05-06 00:00:00,4.324716470837039,2.384009486009443,204.45784085575585,24.31247219456936,0.0005899331293470247,0.0003082788509248433,28.753961276070527,102.5851041132654,779626.0680204468,501.35078035422026,1125.7229059304711,5862.304374392286,6.172950541838418e-07,28
2023-05-06 01:00:00,4.277500713855406,2.348902157416498,203.49579625998336,20.223439076331857,0.0005924565057971229,0.00031275672155468045,24.44520917768915,100.29528459658293,785802.1284263222,507.5338526058451,1165.805581810019,5888.4930716992385,6.297625105844418e-07,28
2023-05-06 02:00:00,4.34426908201443,2.137441773187751,195.87101013862156,24.977676447808136,0.0005925465392033056,0.0003177272327694875,30.09024676245471,107.7214808154615,738921.3470907552,506.75136465690156,1178.1565856911336,5656.206217502676,5.803285674232939e-07,28
2023-05-06 03:00:00,4.227663855867658,2.283518708263638,201.7053928825714,20.79407238757144,0.0005930490290331411,0.00032182242809292416,24.966708622087765,101.14787199975527,766618.7328135759,506.2039037765712,1169.471146289095,5951.3289380464075,6.211500007680115e-07,28
2023-05-06 04:00:00,4.135367443502648,2.345770842133407,196.4987203254029,23.658178254136836,0.0006003568521025741,0.0003256645721196288,26.529031011757553,97.2414215880575,721162.1846787266,530.1895477543508,1317.3409669222804,6116.523331343364,5.959335318550529e-07,28
2023-05-06 05:00:00,4.099152909622057,2.3290437441006517,201.66059643622043,22.165063440398423,0.000602093643310919,0.0003279340282781247,24.944543096733184,98.54361221197517,743220.1634532964,535.3333579878515,1356.0548715371426,6133.6908458083335,6.210656948724136e-07,28
2023-05-06 06:00:00,4.10296415584779,2.4145913953478297,202.44028939140904,23.08614069550573,0.0006073667771204928,0.0003296173335007955,25.305944229874598,97.0016843544781,745672.0415604973,557.809929031594,1516.4637699539712,6296.739022482283,6.22623954171786e-07,28
2023-05-06 07:00:00,4.2369093159099664,2.0216715353949524,198.3780861130245,23.528100016664037,0.000613808531735007,0.0003339693249092608,26.856581516905948,111.80276442145431,745615.8082804458,583.7069781312612,1804.5686055667948,5755.016749876109,6.017144933423424e-07,28
2023-05-06 08:00:00,4.127091325173216,2.0719229445807077,196.6586410269276,24.262672142907004,0.0006142962631706125,0.0003342292534158364,26.90259038430358,107.30024897719296,718814.2908269126,583.8657265296997,1800.0340649718582,5842.759707170541,5.951376635948691e-07,28
2023-05-06 09:00:00,4.373774600689249,2.4263408462155662,202.63340275013653,21.16523916119975,0.0006154970524831848,0.0003354024033961622,23.61304952292926,100.41280359749652,803352.5354743176,600.9780724868049,1922.960561077644,6429.9047898598865,6.296498824553964e-07,28
2023-05-06 10:00:00,4.4654221897685975,2.257712825273026,198.13641736189138,20.017934085131117,0.000618235901186042,0.0003398994464315104,22.997493991217965,105.08381952424246,802403.0348140883,613.1426844624793,2103.4234282856823,6254.262836125218,6.15190430153234e-07,28
2023-05-06 11:00:00,4.489235946693164,2.3560076110656203,197.93943786104876,22.08806750971376,0.0006280198540692208,0.0003403293833842443,24.092194635604784,103.43524262206205,800732.7671527232,667.1502458793221,2964.624248937309,6420.437627367909,6.103785459288247e-07,28
2023-05-06 12:00:00,4.17428100341,2.3913051043347324,203.69438667987902,24.98303546782258,0.000633679736630231,0.0003452213884747993,25.974319809849902,101.16673942612914,761141.6900358858,695.484789356991,3711.1403194502814,6579.558333735544,6.248059385427496e-07,28
2023-05-06 13:00:00,4.216366670135735,2.4854586427456384,199.64594416372532,24.91257121164424,0.0006369867673629025,0.00034556040562054054,25.708039620225378,97.37368237810657,752454.0189586163,720.2168507805702,4545.756442973302,6736.812836996726,6.107162846546998e-07,28
2023-05-06 14:00:00,4.278335396410097,2.3485364897339362,199.13290479327068,22.21093337102977,0.0006458298658970341,0.00034657805068454505,22.91178976867357,101.04508265474793,773535.2928887083,784.9678638829506,10975.140127501501,6539.598942772404,6.192219075273897e-07,28
2023-05-06 15:00:00,4.3328004727912415,2.0550066271696363,196.73062397152725,24.46315375023605,0.0006521863384444175,0.0003500512855212254,25.394637898001264,113.17527760307011,761666.1221436308,829.0148796802878,322654.130498543,6119.424906925211,6.010233839504053e-07,28
2023-05-06 16:00:00,4.436149226056899,2.4531482285859316,202.3438144741621,22.61700637163471,0.0006560516910186534,0.0003546550404937785,23.225070134659404,102.16007060704467,815257.0135298915,835.8394966860404,327118.9220590272,6889.9838202826195,6.300164159256383e-07,28
2023-05-06 17:00:00,4.0409461282013615,2.131747295962591,203.62618550009074,23.755165518889445,0.000665079103911952,0.0003589323423458249,24.244185773135996,107.25875149515367,743719.6951945625,819.6751494735214,309799.4962475226,6440.967974751696,6.309971212203891e-07,28
2023-05-06 18:00:00,4.43853557495596,2.3254264842208965,201.01139410531005,21.987573387542266,0.0006724183013739422,0.00036296798366562965,22.792961246874057,105.52260404831272,811595.6045683002,818.6706765551367,327221.4998434639,6870.4879629284915,6.266624978934487e-07,28
2023-05-06 19:00:00,4.285704406848485,2.0482106256850208,201.02998610901884,21.59385294956496,0.0006761005760303289,0.0003668498383448061,22.60374266027975,113.27610148247544,784563.8734296694,807.6267201350023,320604.8097445672,6467.206592926135,6.274366484149141e-07,28
2023-05-06 20:00:00,4.400110553903694,2.351244378563203,197.12100574167886,23.37598229835303,0.0006787073369413438,0.00037064980179695974,24.103763704993014,102.88824787894035,781088.6625029475,812.543323092533,325566.9829267903,7103.538777798084,6.072865517126047e-07,28
2023-05-06 21:00:00,4.053849557728001,2.3954239476442885,197.42503779292784,21.325293999785146,0.0006802735333993872,0.0003738754906222522,21.67011900328484,94.3671254258498,731008.5837988168,811.3388162210285,310375.84127680527,7264.286074735312,6.174851918672175e-07,28
2023-05-06 22:00:00,4.090085090828284,2.091100932611852,196.42904038867115,20.108880202262025,0.00068998264697525,0.0003757427295971026,20.769380453167088,104.48281641946053,737142.9930223881,797.1694593016647,311990.26210850215,6756.399811198934,6.171303255086968e-07,28
2023-05-06 23:00:00,4.43180347091531,2.418517634528551,202.88424245580663,21.23738425138896,0.0006933221932725815,0.0003789920922108293,22.02302562610103,102.62449073145692,822381.444080852,801.7650807537606,326932.0595979893,7441.854487420936,6.365076323788799e-07,28
2023-05-07 00:00:00,4.417229838198757,2.3570686381934705,195.69892464146614,21.179089491094906,0.0006965712231846268,0.00038153999136185304,21.997626924458785,101.11828179879413,787227.7976448552,797.5689499199676,326304.85169630795,7400.047894619228,6.098348563909894e-07,28
2023-05-07 01:00:00,4.149357623027218,2.0348097756169587,197.99313631395427,20.010427085143753,0.0007027131106841715,0.0003849705790450429,20.905123463897922,108.69031623991785,753906.3349638424,785.0997956522493,314618.2625978867,6879.411108386863,6.224513526831288e-07,28
2023-05-07 02:00:00,4.227917510866456,2.305398820930698,196.8063411547555,24.280205459979406,0.0007035057925301617,0.0003877499964444535,24.917465663130827,101.69199981068579,745627.0182661528,790.1076213524858,318077.41664550244,7476.59704769057,6.030830590475489e-07,28
2023-05-07 03:00:00,4.167489489880149,2.2038854206814356,196.2170466575032,22.57854442609688,0.0007076293723953138,0.00039251470473828,23.26658408143308,102.89160093662761,739509.23516713,783.914767424926,315419.0534161347,7416.5036876380955,6.070377764899604e-07,28
2023-05-07 04:00:00,4.232953590796582,2.3380218189801405,201.4251599341887,20.793135570263715,0.0007076670357691214,0.0003952630076694169,21.454339019093823,100.80897578953704,781615.1440795696,785.8780824466951,318298.2474667225,7758.538550410728,6.331906519108088e-07,28
2023-05-07 05:00:00,4.282780154594831,2.193074118825357,204.6869015767103,22.371164198605992,0.0007168693608189609,0.00039861249011263614,23.33222441038299,109.34330446986247,796896.4698309824,776.3081753992942,320477.25606000266,7573.116729076853,6.383459165704153e-07,28
2023-05-07 06:00:00,4.053211830917416,2.0450049501926673,198.15462342529486,20.50009374765282,0.0007227499816687485,0.0004015330447584099,21.297436088872104,106.58094975380769,735477.4748412304,768.6633544460332,310347.3745352779,7355.406500608864,6.215914609697393e-07,28
2023-05-07 07:00:00,4.090176748486317,2.266461608189047,195.45900469577825,22.13086040030177,0.0007293534143012861,0.00040643453951546177,22.723596269726016,98.68241328141795,724887.8283153239,768.0294744747899,311994.3382005006,7965.574480790248,6.062366395553909e-07,28
2023-05-07 08:00:00,4.426925090788873,2.40578282842556,196.47388821486587,21.9342702556017,0.0007352535825362616,0.0004073156656925199,22.874087682912347,100.38082945851093,788494.6588618506,766.9039272576526,326722.2038230232,8277.163012138279,6.094567481795821e-07,28
2023-05-07 09:00:00,4.180992694587614,2.3332942584075402,197.6049304113254,20.02013249060797,0.0007356135668793611,0.00041070328648620634,20.699666841748865,97.86492697398461,758870.2445985767,764.3692122726216,316014.47664221114,8244.905235577624,6.21770560371715e-07,28
2023-05-07 10:00:00,4.498657026375902,2.187238953976453,198.76877695636844,21.307307810749357,0.0007387907411061972,0.0004114687488823145,22.815838055941697,110.17872435499802,812132.2749431878,759.6836286493972,329798.2936737824,7965.221310559295,6.1822287378277e-07,28
2023-05-07 11:00:00,4.192629533037437,2.2523285782146463,201.0489315642822,23.62897734994959,0.0007419119650920549,0.00041348908226048327,24.435866756099216,104.36298175482138,759725.4533723538,758.4709176141803,316526.9595209025,8171.151096678995,6.206820337695262e-07,28
2023-05-07 12:00:00,4.072562715888481,2.431892192137732,201.3704101333461,24.261649712871886,0.0007423302485917322,0.0004164498465178879,24.754151507744695,96.89449683712023,737982.0904356986,760.4150942707136,311210.3264788977,8652.176389060969,6.206939318076365e-07,28
2023-05-07 13:00:00,4.325307517921301,2.080875761903576,201.90579653990642,20.14934544739704,0.0007460864290417596,0.0004184582120075263,21.570301711567936,112.20086869776115,800286.6397888262,751.516866752293,322328.70850266493,7968.441134420028,6.34549166989018e-07,28
2023-05-07 14:00:00,4.07281480879474,2.0486684415043506,202.70931764730435,21.49402079714349,0.0007471393481280271,0.00042027778950567046,22.439078701987853,109.50278954339075,753296.6885292489,749.7455434696496,311221.5572556162,7958.262328905931,6.343060690028324e-07,28
2023-05-07 15:00:00,4.257890125807898,2.0842140909329414,202.92435126675053,20.912200388121683,0.0007522264238218469,0.0004245783578382303,22.205157604501807,111.57629477824426,789489.0144646539,746.5302749863084,319390.0978188764,8190.36681197061,6.359785551524055e-07,28
2023-05-07 16:00:00,4.1131927417037915,2.0105398849094174,204.83168590396488,23.915743183276586,0.000761657985323685,0.00042554509373903313,25.072978187049813,114.22561589516346,758606.1493470893,739.6167334455092,313016.6760163678,8054.524659744128,6.32400467992511e-07,28
2023-05-07 17:00:00,4.177150443151141,2.0271907517700107,203.31236417819963,24.62021123328422,0.0007650831167908764,0.0004305098535983284,25.892852111166178,114.39735955948206,760376.8012842842,736.8596420942238,315845.13446153014,8274.619465485626,6.236862830633072e-07,28
2023-05-07 18:00:00,4.004644655573717,2.335832992435352,196.78680005353684,20.561546381602014,0.0007685567090665929,0.0004333514073964237,21.120426740384033,94.52032967276983,721771.9195319008,739.3744904165965,308173.9227920086,9104.022609254562,6.171553330602819e-07,28
2023-05-07 19:00:00,4.443865883667643,2.1217559513490793,201.11567560551381,24.65568322526548,0.0007781702066771869,0.0004351915357228559,26.426297721696898,114.50420529280507,796479.8669490613,730.4006448513572,327450.5414322937,8680.859428355201,6.1351574132118e-07,28
2023-05-07 20:00:00,4.22591800249943,2.4002767749539813,198.9393066142243,21.813698575460133,0.0007834154157352237,0.0004370985460014758,22.654882044957162,98.0308319797338,764332.5749545543,731.3042711284397,317989.7082952762,9410.775868710574,6.194577544249569e-07,28
2023-05-07 21:00:00,4.348863706755634,2.2689887036101113,197.7526490028554,21.13197769331926,0.0007913001915937249,0.0004383692093558479,22.408596227245283,103.66227865145687,782373.6193813891,724.9439857359665,323350.97332474083,9161.292444052386,6.15954597549262e-07,28
2023-05-07 22:00:00,4.465846653343928,2.410615124018209,198.54138902491033,20.124887946755408,0.0007940972398960708,0.0004398907669575245,21.435721055655733,100.69747619414372,811490.8502080437,725.0830887700827,328393.83992838237,9558.478960975757,6.225171240714644e-07,28
2023-05-07 23:00:00,4.1997489256524325,2.190993212617118,201.98585850787507,23.981590128465836,0.0008032481440306354,0.0004405831163636117,25.140979740163743,107.225737281775,762014.3959417378,716.9807405239972,316840.2030081232,9070.280118734257,6.215456096470007e-07,28
2023-05-08 00:00:00,4.430962961048092,2.46558494032141,201.9830413120644,21.59683291293946,0.0008129613510216891,0.0004408589662223417,22.84357196604725,100.65529458168139,814398.1227258962,715.7369174127801,326895.9098259812,9729.328712042556,6.30093623499306e-07,28
2023-05-08 01:00:00,4.3235307632393845,2.451942101327182,197.3763185268391,21.67606889694314,0.0008195699414047018,0.00044360491375950226,22.737012200947277,97.29826154205342,774689.93211842,711.4636809275306,322251.5088718793,9825.585681448281,6.133292096421883e-07,28
2023-05-08 02:00:00,4.466952574305611,2.1839651034342626,197.91998009959394,20.202777931805578,0.0008289000199890209,0.00044593696936863204,22.172426513889036,108.47699215354274,805467.4425774349,702.7191176643421,328441.24899644457,9288.327664709259,6.174577542594761e-07,28
2023-05-08 03:00:00,4.275218617177744,2.3939924367267906,197.95443315360467,23.3019912623545,0.0008330248527062869,0.00044804578942986116,24.39834409827236,99.41420153413506,761281.9688533171,702.8883881294134,320147.25900123845,9900.32577356815,6.092939131008279e-07,28
2023-05-08 04:00:00,4.249591596392901,2.4170370296560773,200.4833523191669,20.59035949774009,0.0008370477279956529,0.0004500058214811191,21.658257966619516,97.79995523945567,779691.8922575564,700.6884387640777,319027.0420876751,10052.296881492148,6.289224856459441e-07,28
2023-05-08 05:00:00,4.467128976329827,2.069814185647272,196.492655623971,21.289611204054317,0.0008451711846542171,0.00045351706816127715,23.703011274402257,112.86816238902233,791942.3413878597,691.4506342771203,328448.8106172816,9345.621766368067,6.064386823823043e-07,28
2023-05-08 06:00:00,4.229529933159825,2.3016453200427707,198.75949262793515,23.798207659874222,0.0008500177012665742,0.0004536389670889217,25.0124191505775,102.20435708788362,753975.0277212602,692.1286559709727,318148.13288372086,9948.444399554672,6.100053830948582e-07,28
2023-05-08 07:00:00,4.368452651072805,2.4012539031520044,199.78246717404147,22.713122599600318,0.0008568746855510898,0.00045832790063562865,24.11673388690531,101.19249603946818,787339.51167614,688.9249720411024,324199.31492272473,10443.889854111416,6.171529491894034e-07,28
2023-05-08 08:00:00,4.342477044753591,2.152733505973117,201.9645188258814,23.95651575335586,0.0008587865390860622,0.0004594313555633408,25.834216326434955,111.20547739424485,784727.6821720754,684.8005692709419,323074.0408315197,9855.518148246603,6.188836039200396e-07,28
2023-05-08 09:00:00,4.144919360237771,2.339631469017469,201.52981185684865,23.11495542009377,0.0008594189547915147,0.0004605179465155889,24.17467094166318,100.27479896847899,754235.9489046937,686.4684847754374,314422.0253147787,10404.336106903393,6.234464819954155e-07,28
2023-05-08 10:00:00,4.409868091473932,2.453463088498218,196.16776191892095,21.41106249558121,0.0008657555202727682,0.00046489841524000774,22.854278631725577,97.91034228265872,784161.1293644339,683.7265331140238,325987.69494226994,10946.72622559981,6.083901347153642e-07,28
2023-05-08 11:00:00,4.114099176200221,2.413692373681717,201.36862336646985,20.38184230346694,0.0008701255422473153,0.0004653021969457092,21.35124588238284,95.73235197275875,759865.1873636408,681.1296563967821,313056.88966151513,10866.351170352902,6.333640882871805e-07,28
2023-05-08 12:00:00,4.1997766313676586,2.090161643976301,202.82462538172,23.895423802833516,0.0008768931312290348,0.00046918339868337074,25.641453356923392,111.32285465308857,763477.1187202114,673.5204938565364,316841.421588776,10203.75542064329,6.228058495594269e-07,28
2023-05-08 13:00:00,4.244531371562017,2.050346103708414,197.96412005082902,24.788623321441886,0.000883688859052813,0.0004721055299693231,26.757976879088858,111.82500730959381,745583.7816847006,669.3634600991991,318805.51515122235,10253.721823875147,6.005396819830366e-07,28
2023-05-08 14:00:00,4.410826244569361,2.4543095867561315,196.26446860670237,20.211238243033296,0.0008935784153277341,0.0004735085463166406,21.805538067654567,97.2062761592012,789515.2381860848,668.9910955703867,326028.9863222114,11476.57195522892,6.12657260035121e-07,28
2023-05-08 15:00:00,4.12998240655482,2.369788205106752,197.86349591588953,22.60182879898563,0.000895832859198393,0.0004783161405872774,23.72567887012687,97.12832248678018,737884.9598534483,666.0558032310909,313760.94501959975,11555.40838745572,6.114610187069047e-07,28
2023-05-08 16:00:00,4.066120340727576,2.4212569560721393,202.11969464564802,22.682534426910728,0.0009025426164382954,0.00048037540652158,23.674748874624214,96.27316481702209,744443.6679157785,663.0929144915513,310923.2192619086,11841.32228384081,6.275063242355827e-07,28
2023-05-08 17:00:00,4.287341290084255,2.010120991008724,197.18497424609316,24.737150015367423,0.0009041053372737438,0.00048123250764405066,27.10278161469219,113.82195401787007,748159.6177632628,658.0617302480064,320676.1935169901,10677.142115758134,5.963526383823137e-07,28
2023-05-08 18:00:00,4.275641839445211,2.2471188463279246,200.22843695211748,23.896684011483558,0.0009122396392655219,0.00048407665920156964,25.6562408899959,105.46646128335654,765814.7983097025,656.4930970637614,320165.7354950536,11586.736102594607,6.130792051806111e-07,28
2023-05-08 19:00:00,4.2386006896785755,2.3923355875358054,202.18844337743343,21.567390590276702,0.0009212601469439319,0.0004851025297167792,23.037956820810734,99.5140165577093,779090.4076479074,653.7205330185539,318545.74105105596,12091.354880173874,6.301346644477235e-07,28
2023-05-08 20:00:00,4.4681653745557695,2.295088141836621,195.3289495348361,22.36940252035626,0.0009293068461140592,0.0004892943807184347,24.64595154542286,103.9710744892666,782468.4980443516,648.6141763698786,328493.23418261326,12106.072491571207,5.985908124728212e-07,28
2023-05-08 21:00:00,4.398394366366181,2.372221986998782,195.62627581322556,23.13091970977531,0.0009321756854020425,0.0004919057223322865,25.035687315168616,100.80441199145311,769833.1251734736,647.5085509988598,325492.94651064114,12542.72709734473,5.982465616227728e-07,28
2023-05-08 22:00:00,4.402158932100796,2.013182012181482,201.33982123309562,23.57010571042883,0.0009350467740702766,0.0004946293576653169,26.689143711935856,117.35478043527694,788829.8810884572,642.4719152697071,325655.33430310496,11595.358109140832,6.133715722000943e-07,28
2023-05-08 23:00:00,4.252027960986682,2.0129093762546515,201.06422707562257,23.82165639355476,0.0009393869699482184,0.0004990938268000375,26.362156883012346,114.44683288754477,762151.8775710688,639.8286649059994,319133.662224094,11932.586062119819,6.135630243875312e-07,28
2023-05-09 00:00:00,4.068168138639466,2.1497376633693226,196.89935652464976,21.74092557902701,0.0009416283060256993,0.000503005497081469,23.30681733514203,102.41303437197595,724564.9315992215,639.4107140924805,311014.50080717605,12724.115423119292,6.094296978176317e-07,28
2023-05-09 01:00:00,4.183265194134282,2.4416499027313505,195.56423899723944,23.410378839262968,0.0009467321230455084,0.0005068635934956489,24.756315827018994,95.27562904203444,733112.7457172349,638.8388110740182,316114.6035311479,14068.464909736467,5.99056196648462e-07,28
2023-05-09 02:00:00,4.459109524351841,2.218380872605291,200.2243101822977,23.516657278546088,0.0009500229841090521,0.0005073021588401993,26.208233921777747,109.41411782246908,796131.6183627549,635.8030103200758,328104.9241287569,13343.786543427761,6.110074970422374e-07,28
2023-05-09 03:00:00,4.332867735574715,2.1188351615826386,198.34727575211423,21.560640352882565,0.0009527644019982477,0.0005105493849515916,24.137011326599236,109.04510242777349,774455.6148175701,633.2472785570158,322657.0506846034,13289.23333094619,6.117309041542285e-07,28
2023-05-09 04:00:00,4.0146089364575355,2.012233105639508,201.86491714420524,24.081296632638825,0.0009556888664696672,0.0005114738075176775,25.92312762319972,110.28241239018841,724702.2550005509,630.936854409839,308620.7311795906,12979.972473410528,6.181813390071511e-07,28
2023-05-09 05:00:00,4.368862469581535,2.1395339448147896,203.04358802095533,20.37176129873845,0.0009604129772360601,0.0005131679814051593,23.15611707342623,110.57643367136156,806337.1147054341,629.87941894289,324217.0460394515,13616.531701040067,6.328801482879953e-07,28
2023-05-09 06:00:00,4.085975562550391,2.2476927695288733,202.17726667407297,24.178546782511457,0.0009689739021774519,0.0005153616562523727,25.760660321146105,102.93337797878262,739575.6248881705,626.8510738442307,311807.4688232814,14238.406437116057,6.199501711989797e-07,28
2023-05-09 07:00:00,4.086157050676834,2.087804531335139,197.97090627958676,22.481457209761317,0.0009714969765433496,0.0005181848868796715,24.409396427369018,105.8990327775056,727638.776476184,624.1434377989539,311815.54309757793,13926.234224663056,6.093141067253782e-07,28
2023-05-09 08:00:00,4.295247980951223,2.162904239438905,198.49111500162155,22.750957151399298,0.000975985718172154,0.0005191551708950357,25.193506068083025,107.26374851413632,763709.466202218,622.8243127316996,321020.8409895458,14319.82320324448,6.083309997961805e-07,28
2023-05-09 09:00:00,4.081175566991879,2.173322426174096,200.22198355984088,23.21733340917566,0.0009843944505285914,0.0005217867624471775,25.00822862232789,104.01675253022361,733670.1261388296,619.1372598273251,311593.86621122574,14649.821839822913,6.154691973847548e-07,28
2023-05-09 10:00:00,4.387992293103217,2.2810533894497924,204.38669099218583,24.22666784898781,0.0009941339263795919,0.0005253182021168844,26.83985715839526,108.0996843868534,799330.0661292669,615.538760271019,325043.94250626373,15488.404977017126,6.241605952084228e-07,28
2023-05-09 11:00:00,4.4589808582757815,2.4350986901168468,204.5049743514215,24.881318538954872,0.0009953982133226597,0.0005263126521760657,27.343399457433577,104.54630714919789,810499.0331274149,615.7929851271872,328099.40462754964,16217.011776904294,6.227253948054567e-07,28
2023-05-09 12:00:00,4.205802216726243,2.4650649023204005,199.03158554406204,22.15005700971635,0.0009972526627991846,0.0005275935220033789,23.797254911894697,95.57077148930637,756162.9605610109,614.9675250496981,317106.36535807356,16500.989759683358,6.155458507350886e-07,28
2023-05-09 13:00:00,4.131562273028346,2.3491321764464583,196.23015833865367,20.398535776709924,0.0009996028723322145,0.0005278102022605569,22.048936516885647,95.6278507686592,738351.2194322674,613.3766549121251,313830.9139099865,16071.970438763408,6.11622713364568e-07,28
2023-05-09 14:00:00,4.123382624977197,2.0811264847908095,202.23084072481802,24.32461945493345,0.0010073290215882745,0.0005306871794892194,26.63075745064765,109.76414009306605,742892.0569575119,608.2966422372903,313468.5341001092,15330.73257607899,6.169083839324685e-07,28
2023-05-09 15:00:00,4.08324010631297,2.1524422093886892,202.6195682527035,21.265144137698933,0.0010076960700689747,0.0005328992519027709,23.29018747895782,104.80693722874503,751283.2877308347,608.2359799046599,311685.75225169933,15924.823394655328,6.308011002431613e-07,28
2023-05-09 16:00:00,4.0769926330015505,2.395749791565773,203.2065229148021,22.359338221405775,0.0010110715967099415,0.0005351960959714897,23.900442996208028,97.29221544617859,750036.3356193881,607.9629107341032,311407.6377601821,17283.616030973608,6.307142967898471e-07,28
2023-05-09 17:00:00,4.193787474111865,2.008464534968516,203.68794226686344,24.057561956372737,0.0010186452502940365,0.0005367553885445391,26.992990019083464,114.66113374182059,760287.6254898977,602.6539291486473,316577.92243167426,15805.856811477684,6.209870875295564e-07,28
2023-05-09 18:00:00,4.253985662447976,2.1157723868352556,202.69024623926373,21.442551493826393,0.0010255395513571895,0.0005387066907314634,24.305016549045348,109.52003425207562,778578.2629415396,600.5220068691698,319219.31665623793,16573.022617695067,6.272838604104436e-07,28
2023-05-09 19:00:00,4.478809712456662,2.4953036804078903,201.62067117511017,20.483599730492433,0.0010277223564152177,0.0005424585197431458,23.127174872828704,99.15928345766291,820223.8033750795,601.0647934253398,328949.23841321736,18870.31430007269,6.276871857835431e-07,28
2023-05-09 20:00:00,4.080460419883465,2.059367231148931,197.69596380818027,21.446303649928346,0.0010290577110406934,0.0005443569950427455,23.78884782727289,106.06603647067615,728071.2521870764,597.9541480696543,311562.03278150124,17168.94631670669,6.106015888462935e-07,28
2023-05-09 21:00:00,4.15858273874359,2.436555493372189,200.44818161930056,24.772978402340563,0.0010354731476701336,0.0005467426347399469,26.536987766270585,97.66424571662091,742027.9151411197,597.1837672128148,315025.8702097246,19366.220239302704,6.10616780249984e-07,28
2023-05-09 22:00:00,4.328466712180925,2.2149950231265763,199.43218383843242,23.619238319371966,0.0010388179199871549,0.0005489592713660375,26.473342356151676,106.62018005649281,768111.3992196987,594.5946074685899,322465.9422000349,18712.626897179376,6.070689906323423e-07,28
2023-05-09 23:00:00,4.456704355533416,2.233294027421958,202.40752916578745,20.78333859271822,0.0010403556587228842,0.0005530601817762718,24.229872691356178,108.10059642117915,814731.3512477113,593.4592596439284,328001.73651264264,19580.572603830336,6.265105909619706e-07,28
2023-05-10 00:00:00,4.142257922798101,2.1016496531958615,203.63630820806375,24.876106586603314,0.0010419136120815241,0.0005578050584715112,27.455239934413385,110.14978177859285,748761.898977054,591.443136850311,314304.3081353269,19849.4160497116,6.190727219745895e-07,28
2023-05-10 01:00:00,4.239916034147526,2.312391874564391,202.863460701689,20.927888671794864,0.001048923247902335,0.0005582701216466959,23.360664474760682,101.75293547676687,780864.780278188,589.8846775135769,318603.3684820447,21090.575991758404,6.314471221458007e-07,28
2023-05-10 02:00:00,4.018924533408161,2.07347136092645,195.98458522607217,24.681436006365292,0.0010494996886018276,0.0005596086489428451,26.84138374510718,105.1905934451327,697447.8799054171,588.3552454524033,308814.10335384356,20077.547641474826,5.928546258360257e-07,28
2023-05-10 03:00:00,4.262232694047622,2.012195214597761,203.2417923781528,21.244946889784163,0.001059416247752358,0.0005597886879513323,24.853890871124037,114.03712435527915,780099.3454224761,584.6513597019376,319579.9649931528,19767.91684736293,6.272938151141716e-07,28
2023-05-10 04:00:00,4.478092582709311,2.417148243787916,196.96991878969217,23.94364605841775,0.0010665297252190602,0.0005634711341962258,26.95002899990385,101.29509212271059,781160.292372604,583.3667729166319,328918.5307289903,22911.437703896267,5.961205431503913e-07,28
2023-05-10 05:00:00,4.451411707034012,2.3368356091680402,197.05604398923862,22.676507618145298,0.00107546821492056,0.0005666963679192841,25.898925764084225,102.7416522567531,781699.9606047077,579.5046858726785,327774.5871583429,23312.128541155653,6.003570476309505e-07,28
2023-05-10 06:00:00,4.117240163027328,2.0411978353687643,199.7087862405657,24.145002795509107,0.0010833759401885899,0.0005671418368657393,27.037288164789516,109.67543833059742,729414.2075867614,575.5778276681298,313196.20985408383,21657.283485282376,6.05998554448206e-07,28
2023-05-10 07:00:00,4.33245952013173,2.0470735677426113,199.84893714527053,20.897050485619364,0.0010861456647803971,0.0005685173278226906,24.846938903519032,111.85130022007446,777901.9892309908,574.5101472542564,322639.3278883759,22050.295821298525,6.146803421813729e-07,28
2023-05-10 08:00:00,4.264345256442538,2.0616654511361108,202.46415820417894,22.222663035073317,0.0010893060290397083,0.0005714953417140379,25.83036457995297,111.94217197930712,772811.3944481101,573.0707306346504,319672.30196234805,22959.094691515038,6.207592555540487e-07,28
2023-05-10 09:00:00,4.179607622425208,2.273444570183452,198.32648432014648,24.894683619324663,0.0010927639487206167,0.0005715167973956641,27.36423536929516,102.0792182324387,733133.5519523445,572.7124214528347,315953.43889081886,24312.41229801546,5.996311038813928e-07,28
2023-05-10 10:00:00,4.2126942117370785,2.1525994473832513,197.83933738164546,20.11537284573333,0.0010929651766310251,0.0005719651732783725,23.12840668820823,104.07987434533696,755139.8233473863,572.1455843819092,317409.21100045345,23682.06772292645,6.135960326503209e-07,28
2023-05-10 11:00:00,4.227558907268725,2.2621512347334,201.598057080263,24.803652988646203,0.0010965312633263468,0.0005762359751147016,27.56139760969856,104.67439067155419,754879.7359144167,570.6952853523458,318061.68778691837,25748.448520552738,6.11084175261567e-07,28
2023-05-10 12:00:00,4.301726337779297,2.233361135414929,195.70646743153503,20.64206921733583,0.0010995292618079882,0.0005807673714613214,23.781268651241334,101.96298943566526,758804.1097698798,568.9245018173488,321303.03117691877,27178.70892659095,6.032183712534334e-07,28
2023-05-10 13:00:00,4.001482566955611,2.2695323807239847,203.78850419485607,22.531717017618984,0.001103096512100714,0.0005826691887466098,24.590216264433934,100.1202118514369,735702.3546366049,567.5395331145456,308032.0346792198,28185.149206919476,6.303127406681597e-07,28
2023-05-10 14:00:00,4.226296949771865,2.3191037073375824,195.39712816560478,20.011648821416493,0.0011037307638489524,0.0005851458502830018,22.657430334088843,97.31724234968544,749030.5387591457,567.1157912882778,318006.33213025116,29597.071606943024,6.062526196615181e-07,28
2023-05-10 15:00:00,4.447736808194477,2.119817115378395,202.23678558864012,22.165583669607585,0.0011096364126562204,0.0005885427272919888,26.642196788874287,112.64103108277419,801304.4773385288,564.1649319071357,327616.8019687204,29585.962282643082,6.168879167489649e-07,28
2023-05-10 16:00:00,4.469987130974418,2.144917983704989,196.49926607386922,22.91605710056809,0.0011178969124972032,0.0005932872156060394,27.30995993244366,109.50200520646158,775937.1457005806,560.9175225346231,328571.31046745833,32189.85244274279,5.930263782261136e-07,28
2023-05-10 17:00:00,4.45022021419513,2.276175494604566,204.79293892566005,21.745359933096303,0.0011185128085541673,0.000595535791251816,25.733828070140106,107.71618751903787,817570.6390063326,560.7070622040767,327723.43526111776,34647.01762683157,6.297942647393029e-07,28
2023-05-10 18:00:00,4.221712315025753,2.348753912890147,200.04392004792257,24.694966575310186,0.0011269849198844997,0.0005965372596435067,27.40867908365064,100.89576101965936,747765.5471787491,558.0335898998627,317805.1694919644,35922.04271750858,6.058634838268517e-07,28
2023-05-10 19:00:00,4.190271484226924,2.073670703699568,199.308259911628,21.20157071525233,0.0011330119898324332,0.000599005609958398,24.73941489858001,107.82752522157975,750509.6154782122,555.1593088575382,316423.1597247282,34956.68578624874,6.130667209447438e-07,28
2023-05-10 20:00:00,4.468772789020117,2.175824993725542,199.73401544549452,22.953699060511607,0.001141881288526361,0.0006007570477130613,27.49276020441104,109.82581898563141,789719.417466791,552.4611667469637,328519.2680426438,37175.16673143984,6.04395772541011e-07,28
2023-05-10 21:00:00,4.4127874326244845,2.1425614356336,197.69190630777015,24.272539493866613,0.001150502278114694,0.0006054305141181614,28.663569836123543,109.76310037247548,765279.1580319321,549.0961987049222,326113.4915940304,40526.35713713168,5.924267192369825e-07,28
2023-05-10 22:00:00,4.377848335344419,2.007248638789754,198.8910578446844,23.219302643635295,0.0011511225844947329,0.0006089226277992544,28.172017863553293,114.65597761878112,766813.99868281,548.1425907737009,324605.6523505261,42163.943003959634,5.987250801808841e-07,28
2023-05-10 23:00:00,4.251954843709436,2.1521034697843175,198.31262076565392,24.257892201613327,0.0011607038115297814,0.0006120650641919051,27.922462120944374,106.92808078511521,743328.0331394066,545.1015357397869,319130.46283819166,47352.48433936406,5.97499901999754e-07,28
2023-05-11 00:00:00,4.195872027828045,2.0283921826783735,195.94734299232547,24.913471488562287,0.001165150638410782,0.0006136746707177928,28.773666843818518,109.83486726156292,719676.7746807631,543.3407269791015,316669.65231718996,47658.58492667598,5.855175686519942e-07,28
2023-05-11 01:00:00,4.4039236754850455,2.379539042114988,203.4683611422881,21.04208688036577,0.0011740541485977946,0.0006171963792600983,24.91278852202379,102.19409719113587,806790.0866071279,540.777502382702,325731.4380958629,57574.4621609673,6.279184390223236e-07,28
2023-05-11 02:00:00,4.186391985424523,2.1366975137572726,195.7808461984024,23.599412141257766,0.0011741653720364045,0.00062189346990905,27.093489987958122,104.76245159951014,724552.3723799838,539.743724151216,316252.33365786634,62459.962651763744,5.911564677774095e-07,28
2023-05-11 03:00:00,4.301234750783793,2.173793064545219,200.38859955417104,20.196824565556945,0.001177380174063599,0.00062550714866778,24.309990875376855,105.75479425959853,777046.6717123815,538.3699882334441,321281.6243975636,71639.35020669903,6.186910290750802e-07,28
2023-05-11 04:00:00,4.397945915619831,2.39501992009985,199.93430824582353,20.584901571312415,0.0011841666992325334,0.0006259787680246513,24.41402102547852,99.73418737039023,791998.8772766534,536.5737910994674,325473.59833799046,77168.51933025048,6.166111212735359e-07,28
2023-05-11 05:00:00,4.202106350241543,2.0755657562714847,201.0835598318194,22.09527194875973,0.0011931438699375018,0.0006264832910949469,26.193774347355088,109.04613819179586,754013.0206092416,533.5901416551716,316943.8776398611,72383.52201099288,6.142623192317842e-07,28
2023-05-11 06:00:00,4.006795653553308,2.3744413771008483,195.82437060872664,20.482964429045932,0.0012001632339500709,0.0006288493757611463,22.834935997810533,92.16894772059682,711154.7808921139,531.5322801035718,308270.41490809055,86230.9242686784,6.071829616871582e-07,28
2023-05-11 07:00:00,4.418866286769598,2.154414823344318,200.5881871958231,23.856242455218645,0.0012058949732554071,0.0006326671383424795,28.835569256653883,110.36574650635491,778684.6012557853,529.2712396937028,326375.32277323725,97424.74600185586,6.025754579752629e-07,28
2023-05-11 08:00:00,4.0417857889874576,2.021525810877918,199.14793720562537,23.31426758184947,0.0012110419978678432,0.0006360747266896013,26.903272315786126,107.88473011823305,714276.6157889563,527.2493391845065,309837.023887941,113744.61646644988,6.044084770451263e-07,28
2023-05-11 09:00:00,4.016986789243745,2.3630148616372626,204.6331634105112,23.114525541135457,0.0012120017494221104,0.0006369607561965011,25.690445224238687,97.81560982959886,737499.6088952493,527.0684519360806,308727.288120995,131836.4047061597,6.2936067024566e-07,28
2023-05-11 10:00:00,4.447920207490549,2.0886899498003864,196.07601840066044,24.49237759391415,0.001218534580760496,0.0006385280369950598,29.9410380940775,111.37301932712518,758167.9696146887,524.95473860672,327624.6776761037,136775.6723100271,5.81648126996015e-07,28
2023-05-11 11:00:00,4.413107179016391,2.38528421573582,201.9063403560398,22.263768220434944,0.0012220593819162312,0.0006409387952615704,26.520774196432967,101.94886692622988,794119.1789438004,523.7972468987462,326127.2676026199,179494.86150162568,6.161092471757001e-07,28
2023-05-11 12:00:00,4.214426045374505,2.280943363963401,202.4307941270424,24.889628134115846,0.0012260180958714145,0.0006434471834734049,28.530276495587003,103.79448480294519,751946.0334511768,522.3141185920528,317485.2781417964,225140.16926589067,6.105770076203498e-07,28
2023-05-11 13:00:00,4.162164149312647,2.3072621324579257,199.4913319344359,24.42419115992934,0.0012269582311693315,0.0006480466217356303,27.725078531859594,100.51619720581276,733507.2448652773,521.4405174963425,315184.0116103214,479230.1617850939,6.026262546754424e-07,28
2023-05-11 14:00:00,4.134123387117841,2.100624436360823,200.96713329490436,21.970800351323586,0.0012304022850964326,0.0006500489556141106,25.941847411938113,106.55996613634996,742389.1070261066,520.217942183423,313944.31644948054,881257.1276793912,6.147670958966955e-07,28
2023-05-11 15:00:00,4.11076621095036,2.36528556438049,202.63414148125563,23.427958198093915,0.0012314636957430974,0.0006513004601951626,26.469963556744233,98.6137406105017,742998.1636969189,519.7788250015057,312909.00564774836,2297515.3102164385,6.190097998626243e-07,28
2023-05-11 16:00:00,4.0775274747984405,2.275497058139057,199.5155833784987,20.02468931710273,0.0012332809127829814,0.0006544990961490289,23.19544205047447,97.61392399030414,737642.9263616222,518.5103558444135,311431.45389878354,9025204.54896734,6.195908071049416e-07,28
2023-05-11 17:00:00,4.180855200801149,2.479489136434867,199.95924861536926,23.85208952418607,0.0012410951506047563,0.0006583443176818112,26.944049360578504,95.49382520642419,742158.6345082121,515.4083032778938,316008.4179041878,9488438.601233097,6.072789417999047e-07,28
2023-05-11 18:00:00,4.359380753969145,2.1605844338835083,204.85399864079605,20.086990507800575,0.001250174899285,0.0006609342247738602,25.41675413295718,108.99585758272936,802573.3872792993,512.3445352376325,323806.6344375716,8756622.305254588,6.312029228183746e-07,28
2023-05-11 19:00:00,4.094557539424789,2.4710242266826072,203.761361819027,23.00194571669753,0.0012561231516190566,0.0006617856908910816,25.952840831740644,95.35576648762016,746976.4479072083,510.5381113679664,312189.1112098006,9469539.856686441,6.25135456289172e-07,28
2023-05-11 20:00:00,4.296046792890842,2.089291095298529,199.17546999856145,22.50955150569693,0.0012571178756973114,0.0006666438924116567,27.67483783736006,109.10891503930331,755930.8840350283,509.0372052064634,321055.6459583668,8586990.315439334,6.016367386507682e-07,28
2023-05-11 21:00:00,4.156121502568559,2.2622753262512303,197.8964458723316,20.299759141866367,0.0012657236306367144,0.0006680554219617806,24.110529009814854,98.70340914021392,741054.5459497111,506.44048755574016,314917.15850119235,8994594.435006632,6.101500886757094e-07,28
2023-05-11 22:00:00,4.236025655226556,2.223978839919178,197.4706466055506,22.776097303095916,0.0012695589946991567,0.0006718400884626069,27.10243044503096,102.46455695805435,740447.9219879145,504.502240501882,318432.9029105479,8905509.120623268,5.974181576107185e-07,28
2023-05-11 23:00:00,4.158758312415277,2.0735433723055094,204.24503813400597,23.704670577595312,0.0012729761131367405,0.0006757201297664853,28.433659903910893,110.29640959047808,750167.1134280156,502.6420178128539,315033.6241954393,8549197.194865638,6.176955196224299e-07,28
2023-05-12 00:00:00,4.352532754117976,2.435517466860252,204.94572183486173,20.057610201996777,0.0012755009334729877,0.0006768347309965265,24.577782515784577,99.214563133242,805468.855134702,501.74777422014876,323509.9904420945,9389971.654078363,6.346700303083708e-07,28
2023-05-12 01:00:00,4.056735678961375,2.2678652140599667,197.96249883466274,21.852497416447154,0.00128062861544117,0.0006794691567284816,25.31323719815967,97.69333533387977,718602.622537445,499.76776943286285,310504.64812597167,9007544.866362339,6.059157158233575e-07,28
2023-05-12 02:00:00,4.065020463813624,2.30930311106839,202.64935539022838,23.96069841887792,0.00128777485550664,0.0006812919200333622,27.44395257113692,99.69771877602989,730731.1000739041,497.53883379718496,310874.1838232014,9103134.755493661,6.154380827183559e-07,28
2023-05-12 03:00:00,4.000734116469223,2.1322620511223813,200.64603141449504,20.815829668503444,0.0012901344888738404,0.0006851247339222467,24.613302823745045,101.92527995115778,722570.9066032735,496.00195795427203,307998.4436335713,8689517.057919765,6.185201115727068e-07,28
2023-05-12 04:00:00,4.077948738170155,2.345476280971816,195.15999416122264,21.725814594702726,0.0012907841587794888,0.0006857104425874755,25.108972565352445,94.33120871439097,711489.2920139018,495.7085890819048,311450.2115508832,9185996.652493458,5.962365179357221e-07,28
2023-05-12 05:00:00,4.024548184453971,2.388578823046959,200.51182430124007,24.226430544384808,0.0012958359109130266,0.0006879354722992886,27.366958619953664,95.86816585013678,714947.4310506016,493.9211517932609,309065.9565999204,9284039.019243097,6.077619865152428e-07,28
2023-05-12 06:00:00,4.051209821473432,2.4658153697797442,203.33197050663262,22.032991649596397,0.0012990992096775812,0.0006910247037667034,25.22971726203872,93.89056066412472,740289.3671078944,492.3797417465189,310257.99703903345,9457897.152032863,6.262296921022426e-07,28
2023-05-12 07:00:00,4.0929644957537334,2.223095805940582,197.4507266022217,21.945984708464547,0.0013079844201921403,0.0006958461390993112,25.978221053147053,99.47302723470705,720078.4800177653,489.0820289755013,312118.2934402868,8903447.493921854,6.015319584662393e-07,28
2023-05-12 08:00:00,4.2444987910862935,2.418327516875867,200.96658406238947,20.50750325911126,0.0013120707760589181,0.0006999751441852456,24.844808511935867,96.41825232495896,766984.9286564765,487.1419894516536,318804.08848378406,9351276.464871554,6.188518391070374e-07,28
2023-05-12 09:00:00,4.096027587998275,2.245997036571503,203.31354897230176,21.579274205125568,0.001319716152742501,0.0007047448133253346,25.827815219340607,101.0662675262748,745888.10993838,484.1969894261402,312254.45111604943,8956805.317852372,6.239329799484494e-07,28
2023-05-12 10:00:00,4.167944030808286,2.488195403258316,201.4935807439322,20.253912695858485,0.0013257756076600746,0.0007049436740065816,24.159038792024887,93.20128587098351,758337.5771697727,482.7432230732199,315439.1094513829,9507848.15401039,6.233697433799534e-07,28
2023-05-12 11:00:00,4.41023592039169,2.345333419217822,196.06317350726317,23.08306258973699,0.0013338410920897817,0.0007085669719076254,28.58763238673339,100.42010243975463,757810.4200649527,480.05736558730376,326003.5468844498,9185670.451495359,5.866421055600313e-07,28
2023-05-12 12:00:00,4.209552634131392,2.054752380472475,201.87131890591553,22.625120412616866,0.0013415345251830948,0.000711727303164457,28.525981509817342,109.83537244088492,748678.6860130436,477.5477810087339,317271.19053666416,8503943.524249984,6.085087989049498e-07,28
2023-05-12 13:00:00,4.320627344693189,2.4801817181275645,204.13117974998616,24.90907783968153,0.001342826604006418,0.0007128438030243155,29.723649705083346,99.52086879941281,773142.2419616485,477.0127182140885,322125.32744603476,9489983.66644327,6.12465775873261e-07,28
2023-05-12 14:00:00,4.136432405929722,2.4263964888455574,204.04822567771024,24.41579288343476,0.001344765810119586,0.0007166000419427889,28.49774461141402,97.90864672631612,745032.6689269184,475.7019023903842,314046.5314540057,9369454.242299862,6.167236001886067e-07,28
2023-05-12 15:00:00,4.326299094243836,2.0049259801887125,201.90195862537888,22.002858880483632,0.00135078739746416,0.0007184750238956269,29.18760343511056,113.52487062474522,766641.5213415528,473.9373066180431,322371.78654350876,8383105.22789659,6.061582098482177e-07,28
2023-05-12 16:00:00,4.330894919614816,2.0437861038126726,199.8455427490658,20.204421246748108,0.0013537362128356364,0.0007212013047390284,27.21009959237543,110.04056340747681,767105.2787692945,472.6667307616493,322571.39383626415,8477454.079784067,6.058642370021516e-07,28
2023-05-12 17:00:00,4.458269640386948,2.2228789732881196,203.62734702698714,23.071302656924363,0.001360265823621954,0.0007231018976382636,30.050559528408314,108.56243810033403,793972.2771523118,470.80354562145027,328068.8936934011,8902941.200724645,6.093710211985126e-07,28
2023-05-12 18:00:00,4.228386903147634,2.438584215335872,203.40367537529377,23.80197865002785,0.0013628002188564123,0.0007270614404164251,28.509750713888394,98.27356573524287,758746.6791708133,469.34876515909764,318098.0040110477,9396863.027432103,6.142777380091502e-07,28
2023-05-12 19:00:00,4.102690342416262,2.4123055218895093,200.98803497798707,23.739822337235736,0.0013695121438926968,0.0007300372333380042,27.883777099132146,96.03729299697041,728658.1893735108,467.2120066992976,312550.4710250963,9337693.63019826,6.076107084140858e-07,28
2023-05-12 20:00:00,4.408921707022779,2.127161274233802,195.65033969988727,24.25015105749324,0.0013766108737609283,0.0007313909547246326,31.267822893430463,107.9195250206086,743593.1374147029,465.40091939727813,325946.90705659275,8677392.197447807,5.751196923142743e-07,28
2023-05-12 21:00:00,4.078903745826404,2.359883249740566,197.03230261172945,23.39183827348755,0.0013857037116505404,0.0007341002968376452,27.611399031981335,95.30342276015234,709018.8987467794,462.82950743281765,311492.7323161456,9218850.138549356,5.938891476375829e-07,28
2023-05-12 22:00:00,4.32014092901423,2.486801016010898,204.36904330337538,20.108660309847703,0.0013889996766596844,0.0007390560384515331,25.58073124517287,96.38238019868663,792472.8628703613,461.09180304711816,322104.18455469364,9504741.445796054,6.287854610320665e-07,28
2023-05-12 23:00:00,4.390643939613888,2.114263791627572,203.1894830744151,23.47257699689258,0.0013909028351531177,0.0007429553850816548,31.008044379513024,111.28062131218448,775643.062468086,459.86540850166443,325158.44256160664,8646679.88109543,6.041729392336492e-07,28
