timestamp,m_dot_hot,m_dot_cold,T_hot_in,T_cold_in,R_f_hot,R_f_cold,T_hot_out,T_cold_out,Q_actual,U_overall,h_hot,h_cold,error,iteration
2023-05-13 00:00:00,4.257036540828855,2.494047307697283,204.88618666405264,21.125812255231374,0.0013958570117137592,0.0007471930534673802,26.310423405319426,95.97793673614765,779968.8417857997,457.9202369925473,319352.7676057079,9520878.344227286,6.279936570763311e-07,28
2023-05-13 01:00:00,4.186669958054224,2.381829828567482,204.96283359938593,20.565124613405803,0.0014021282503518307,0.0007516710349596362,25.819009315528717,97.89347800827326,769516.485049974,455.67032137161584,316264.5758284493,9268736.563706422,6.301098487426771e-07,28
2023-05-13 02:00:00,4.3529761393244835,2.2043424110728185,204.3649644538076,21.80526375515189,0.0014105275666430495,0.0007560814373701651,28.957888296229726,106.86680836178067,783394.9304293569,453.03955369869624,323529.20304375695,8859582.839187143,6.161893750800118e-07,28
2023-05-13 03:00:00,4.156828481737234,2.4771451347684508,196.06367409449047,21.879605320323417,0.0014127848626200137,0.0007591465978929257,26.509175566981355,91.75091672179656,723134.0018716552,451.93409032630666,314948.38820452336,9483208.083908346,5.94386825980564e-07,28
2023-05-13 04:00:00,4.147691530589452,2.302332137863078,197.99437881382096,22.417775905066925,0.0014180018154310984,0.0007598022902630878,27.64741473333484,97.77966861217277,724916.8733428926,450.73604836915064,314544.6067771364,9087104.308099337,5.973389889391001e-07,28
2023-05-13 05:00:00,4.258873869344493,2.174029385854585,196.64426965109857,21.00549358247244,0.0014193537695853596,0.0007619086517581187,27.519197829167183,102.36649536520362,739009.6901083034,450.04363651577535,319433.11644385906,8788349.450108096,5.92787085196278e-07,28
2023-05-13 06:00:00,4.0615691795708315,2.1759748975433753,197.54230873306327,23.19187432664369,0.0014216430518319936,0.0007630590195632839,28.413657184767033,100.71585869477954,704787.839192219,449.33033715883664,310720.2804607265,8792933.647405507,5.928004220834282e-07,28
2023-05-13 07:00:00,4.474053252271666,2.3981051912097606,198.77363722527593,22.643939381397985,0.001431331079776566,0.0007650740541392093,29.697044505076803,100.10712126189453,776125.5792109321,447.016385507773,328745.52721848694,9305608.151958827,5.926064865491298e-07,28
2023-05-13 08:00:00,4.0741319059570875,2.443140273552294,204.16023221491537,24.389245909939827,0.0014381825718681226,0.0007669264583277447,29.043582084411383,96.10144639025548,731997.988181597,445.2502737578,311280.22941843135,9407094.399933515,6.15107452972552e-07,28
2023-05-13 09:00:00,4.29247804814472,2.242391412178933,199.23363498778238,21.37263644591611,0.0014419638052344272,0.0007684218943580387,28.101706738604463,101.81903945436669,753679.1265252767,444.2245660229227,320900.13156408025,8948419.634770107,6.002632098045524e-07,28
2023-05-13 10:00:00,4.256059862505886,2.482846406801871,195.55655905533,20.903573221773577,0.0014431881498464482,0.000769206834848001,26.356820962296723,92.12923370614067,738847.4436094181,443.8266288304447,319310.05026720295,9495926.584548598,5.930652378083323e-07,28
2023-05-13 11:00:00,4.4004102529865055,2.1956998120603894,198.38419800275312,20.571276418123336,0.001447016961365148,0.0007706370064889695,28.373207668211307,104.24250106204283,767569.1757182087,442.8034068775615,325579.91072509356,8839315.223016605,5.960873892263407e-07,28
2023-05-13 12:00:00,4.228519810290757,2.169085100707589,204.38245386201092,22.045640251084325,0.0014548029596978902,0.0007752749437726248,29.0281761146326,105.99300518268062,760767.7522431413,440.3665582731599,318103.83309427847,8776691.556747003,6.159926861926124e-07,28
2023-05-13 13:00:00,4.2859989963637855,2.1108759278966365,203.8616119640732,21.75276192052417,0.001460183559457756,0.0007801113345800178,29.57365661050386,108.65593976860801,766419.9497685104,438.39851327627576,320617.6575051902,8638599.536558583,6.12020325974072e-07,28
2023-05-13 14:00:00,4.350804246179019,2.0778084408194886,198.47333482711326,20.72034831537311,0.0014618879973437846,0.0007811378885250032,29.088452157019674,107.82023906738098,756121.438895327,437.87926680322516,323435.08358984743,8559444.75947914,5.93754958089221e-07,28
2023-05-13 15:00:00,4.475907272059571,2.417743461247682,201.0764759271343,23.59195936700133,0.0014666046245943342,0.0007844095177979335,31.101242435022186,100.86632255381943,780574.0116324597,436.36448182082455,328824.94250475516,9349959.723690344,5.959541837796678e-07,28
2023-05-13 16:00:00,4.428166587192987,2.0925398303385885,198.6679492998511,21.248171958612666,0.0014729424465765356,0.000784842305588179,30.26325233816806,108.76334234465921,765112.8775695994,435.07367188712254,326775.6190534029,8594772.18858105,5.901034825228635e-07,28
2023-05-13 17:00:00,4.2294765558376515,2.1079870020141698,199.9935083112582,20.72171155505163,0.00147932772465315,0.0007870587419621044,28.234996938761128,105.35006396583664,745336.2606405554,433.4360300625365,318145.79208670114,8631704.928574832,6.025974137457979e-07,28
2023-05-13 18:00:00,4.301239330230701,2.3109533870938046,199.41072589983426,22.716789679482766,0.0014873176394362112,0.0007920507619575322,29.710873237703936,100.2812567744655,748897.5923004325,431.01762475781095,321281.82382009644,9106926.774313785,5.949283128359184e-07,28
2023-05-13 19:00:00,4.446956705113054,2.467114897794461,196.663643558631,22.037033806067825,0.00149088398574512,0.000792237196657624,29.295236602078432,96.12129138275719,763631.3410875597,430.33342132507613,327583.30052542966,9460802.78343502,5.862430008107822e-07,28
2023-05-13 20:00:00,4.349245035744502,2.3938975825553586,204.67700371280176,24.5642693458581,0.0014914851807552444,0.0007953738276027862,31.720624317080677,101.72988415646913,771787.6460238494,429.63464471253593,323367.50279032014,9296085.905790344,6.070598175256237e-07,28
2023-05-13 21:00:00,4.100851102385815,2.40675751023339,202.07260095894048,21.244230182954933,0.0014950310815954168,0.0007983065854943262,26.809384994943827,94.57924206366701,737415.2895558734,428.42235774945436,312468.775365304,9325167.363306984,6.156534553269921e-07,28
2023-05-13 22:00:00,4.110708165432122,2.266195954376709,199.20403567447394,20.69962258991814,0.001495478476065852,0.0008031317990343753,26.822174454588975,97.48697196415462,727035.4241256812,427.45689254515975,312906.4297192093,9003678.986790117,6.049195704349586e-07,28
2023-05-13 23:00:00,4.37201211252265,2.1393408011966666,196.74457662019802,23.907610539747413,0.0014971483175327024,0.0008050108877727885,32.35219385980872,106.4091396318585,737412.3513393885,426.8292720402722,324353.2946510911,8706323.661291754,5.751564486899952e-07,28
2023-05-14 00:00:00,4.093387572531388,2.478514552924883,200.06007195740855,20.17016677214131,0.0015039139330748268,0.0008086889635695076,25.564765892652304,90.94096066870816,732848.1171606082,424.9149686249033,312137.10217709566,9486264.119557843,6.127927676402578e-07,28
2023-05-14 01:00:00,4.193875394210013,2.299283039687787,203.25916874632944,23.22839430165614,0.0015124788040727236,0.0008119731097656495,30.028637240020686,100.82209227415554,745396.4524640967,422.79351077356984,316581.7917015943,9080086.241594736,6.080811161268684e-07,28
2023-05-14 02:00:00,4.457481586651801,2.2468604554534934,198.99908840392155,20.507782943481516,0.001515769704278917,0.0008142702615408131,29.52040030826211,103.07496746646223,775089.7829357297,421.81633366202226,328035.0841647544,8958812.55759593,5.941044101120951e-07,28
2023-05-14 03:00:00,4.406197894450575,2.1132807791585106,199.98951375658478,22.518401966197203,0.0015240799373440895,0.0008162373944841123,31.997773959305874,108.53329400507074,759450.1762845354,419.9912289693859,325829.49405063794,8644335.868732361,5.885650935510967e-07,28
2023-05-14 04:00:00,4.334143951772691,2.1562833290676533,204.4282983450811,22.67815129483745,0.0015270073833239747,0.0008191330253916808,31.552462576850985,108.00991542701594,768749.7457105891,418.9616206639068,322712.4535040888,8746455.269562181,6.067597695391669e-07,28
2023-05-14 05:00:00,4.074032835164487,2.269393093571113,199.97731598891374,23.499331855621527,0.0015312476915695166,0.0008204529076339658,29.69342794825505,98.56948104398157,711779.4471077218,417.9686112692392,311275.8164294174,9011082.280171063,5.971040124563842e-07,28
2023-05-14 06:00:00,4.377927143632862,2.035166373522555,202.51825327656542,21.749106801364352,0.0015342463083092873,0.0008244148081808974,31.907989586708283,111.87564520063755,766339.2063043304,416.77780807577545,324609.0590528464,8456591.177250562,5.983198576586801e-07,28
2023-05-14 07:00:00,4.039122618797218,2.43540001566249,198.11810436418656,21.620575555440443,0.0015364301406989224,0.000825551719942193,27.06749343982287,91.28648130240502,708857.6457238155,416.17815952659504,309717.9854622627,9389707.65439602,5.999602805673021e-07,28
2023-05-14 08:00:00,4.245627497820041,2.2927397025641736,198.78710934735014,22.69834722507644,0.0015426226583505687,0.0008281625452332261,30.114830141382555,99.40089227908717,734738.7780514732,414.67419959506935,318853.51079621963,9065012.420761686,5.911003029268613e-07,28
2023-05-14 09:00:00,4.178472056837321,2.0288313533317597,197.69033682877946,21.501724514161033,0.0015441230711772758,0.0008299191639496806,29.89484631581493,106.36714445243777,719358.1163493991,414.1084725890498,315903.39017294726,8441234.609422997,5.878340090248457e-07,28
2023-05-14 10:00:00,4.024359207108638,2.3085426428159317,200.66401545482424,22.231666683054602,0.0015449305484095057,0.0008338004640575426,28.20864503337836,96.05854163283203,712066.9390729193,413.2954621246199,309057.4956993829,9101386.96450281,6.051934136053205e-07,28
2023-05-14 11:00:00,4.400440530309085,2.0585684331946,199.20849642309653,23.71888997834717,0.0015454040121150074,0.0008379281878897438,33.84031808794191,110.52728259135773,746612.8480629994,412.53766388559774,325581.216745105,8513147.505858116,5.787915711152891e-07,28
2023-05-14 12:00:00,4.28911391136267,2.2936531030113567,199.19044409905314,21.013362082329458,0.0015513013900815824,0.0008394205047142257,29.00486271638951,99.16562062615591,748923.9235818913,411.2772480570057,320753.4839505526,9067117.688608553,5.967377916249461e-07,28
2023-05-14 13:00:00,4.308325170233522,2.456379457457129,199.68464096881178,24.981938089109573,0.0015602937313111739,0.0008420038712138436,32.33586359732021,97.06188969145542,739738.7664510958,409.33058968318437,321590.287022372,9436780.090723544,5.861698753051314e-07,28
2023-05-14 14:00:00,4.298974573094112,2.048449202492277,200.55406519733742,20.17280058721964,0.0015659742417994797,0.0008468670541276663,30.02904616056108,108.05617206977662,752142.8716592937,407.5689487256379,321183.1889613223,8488725.191086464,5.980022947937869e-07,28
2023-05-14 15:00:00,4.209240705263983,2.0243277671502065,199.12930251493992,22.598280499695367,0.001571727906442254,0.0008476061319063602,31.69747812027819,108.09311263582889,723084.6327141854,406.48676920803723,317257.484069587,8430305.413199764,5.864792491649951e-07,28
2023-05-14 16:00:00,4.376276914552367,2.2281533978955714,203.3412102033243,21.806799223299887,0.0015761902104949367,0.0008503895533762336,31.335658853460075,104.76915904957471,772315.2655594914,405.3057379050827,324537.7180789444,8915250.877836075,6.035177086971544e-07,28
2023-05-14 17:00:00,4.326535321878543,2.018252791855741,200.23674033899462,20.538543217684044,0.0015790971760018424,0.0008523307518727272,31.012681206623938,109.62377720032651,751189.8697457095,404.50641745550286,322382.04860936647,8415546.730763149,5.931558426652828e-07,28
2023-05-14 18:00:00,4.245941994959292,2.236353424308199,204.0318561475154,24.19646570833833,0.0015834852119847446,0.0008569557384848299,32.65722080840419,104.0987300417693,746565.5768446533,403.0325817666168,318867.2806035159,8934364.345938511,6.011673647776661e-07,28
2023-05-14 19:00:00,4.291022505118734,2.0402347770394553,196.62088589936096,21.704456387460183,0.0015868447188248504,0.0008585548453237331,31.55267624958617,106.96007543836419,726727.4989514989,402.23085368127363,320836.6882116626,8468863.022055373,5.776740970020455e-07,28
2023-05-14 20:00:00,4.4592285490704135,2.367245392090596,204.22564769242146,24.387179378108456,0.001591653251715234,0.0008600541557852312,33.96491056387214,103.1479372398959,778971.5598239244,401.22559297434077,328110.02997708466,9235606.3887243,5.97017773884545e-07,28
2023-05-14 21:00:00,4.430890537981807,2.0979919165627017,196.72499856691584,23.229893317147287,0.0015975264527357527,0.0008649181125323374,33.976264962170376,107.63792123851462,739870.9912165309,399.5014468705989,326892.7948241237,8607820.556831827,5.690333750862919e-07,28
2023-05-14 22:00:00,4.299903440306812,2.0578803802599968,201.8127974870184,23.519098711628097,0.0015981939285505966,0.0008690205075018096,33.71496749492684,109.77317103705613,741597.3528658729,398.7328238686463,321223.645670548,8511488.509147417,5.889603116315811e-07,28
2023-05-14 23:00:00,4.27474373359878,2.1015871439896454,198.6783283093967,23.619547446341375,0.0015991716847572773,0.000869985658795153,33.13081359506006,106.31169514668187,726072.7043675494,398.42269777649096,320126.52623620105,8616417.206788113,5.794596518171602e-07,28
2023-05-15 00:00:00,4.39923542556685,2.1015073659415666,201.88722861370974,20.721369045018083,0.0016053827070336584,0.000873010142932887,31.782734018306144,108.16758103963672,767786.2913577227,396.97019157642336,325529.2313514946,8616226.513804125,5.964357185916924e-07,28
2023-05-15 01:00:00,4.079116065714733,2.4224535827485667,196.86412567156748,20.07793825037994,0.0016085515249960852,0.0008742324591105931,26.70353570405618,90.44161201338851,712151.5209914598,396.2591447864624,311502.18508372596,9360574.819257187,5.966446927629931e-07,28
2023-05-15 02:00:00,4.305399459079937,2.0102066930581315,200.65769317790222,20.721071231852076,0.0016112549887732446,0.000876393240570373,31.62391689473523,109.6258603772766,746679.6351291568,395.5104638261862,321462.9496283083,8395970.80926535,5.924469839158064e-07,28
2023-05-15 03:00:00,4.497787522648615,2.4724908456693937,203.40139443443724,22.93489325515339,0.0016167810138506546,0.0008770298763095,32.72374726533047,99.18137619054849,787631.2584198691,394.5630858425683,329761.1296246279,9472816.159225479,5.985708781963694e-07,28
2023-05-15 04:00:00,4.022506452120723,2.3570234020802987,202.45929567456068,23.60284701314712,0.001621372746268706,0.0008785330665581674,30.289387602618206,95.75827841516252,710560.9847985113,393.584435844804,308974.53530956595,9212335.24273171,6.041299869252725e-07,28
2023-05-15 05:00:00,4.467663227233985,2.0743449809346206,203.36435087434407,23.44956286124874,0.0016252057243732053,0.0008825313991645369,35.58796170155827,112.1874762194638,769057.1828172925,392.40331211743694,328471.7109711528,8551123.868473109,5.877628552752867e-07,28
2023-05-15 06:00:00,4.099351297484258,2.368291344391994,195.73297361002324,22.215317308816406,0.0016271391439980686,0.0008837470507432752,29.271310943563265,92.97292853670888,700126.8384868011,391.8962984579455,312402.14547943725,9237985.214127408,5.828651126194018e-07,28
2023-05-15 07:00:00,4.136275776689018,2.326036332142943,199.19628184712138,21.37547717925221,0.0016370206352340044,0.0008854282770988727,29.150766085520445,95.63242619571012,721642.3816215625,390.1308421425525,314039.59858658025,9141532.3262342,5.962160081196544e-07,28
2023-05-15 08:00:00,4.206685665505989,2.2878809518850396,200.07621247921955,21.18892058535846,0.001643277178119957,0.0008899745032127864,29.831340865513823,98.05940227757581,734786.9942304087,388.49808498340303,317145.1971136308,9053807.756072247,5.969586638343571e-07,28
2023-05-15 09:00:00,4.063611717936173,2.4911795900123437,196.4415955749103,21.037393150021796,0.0016507214066354375,0.0008947636655004078,27.729998233197847,88.61939148699864,703403.4629311593,386.65161688129734,310811.3701024774,9514494.51237431,5.912467742064109e-07,28
2023-05-15 10:00:00,4.424094540476536,2.350091122657234,203.48644980859052,24.18880110269977,0.0016576072930161887,0.0008988212828127314,34.53257619667136,102.29522885093289,766902.0754946645,385.0449825395162,326600.3963815211,9196529.421638677,5.921493198002281e-07,28
2023-05-15 11:00:00,4.064561807564879,2.426445607756119,198.56387278107368,21.155651987686163,0.0016602957891920767,0.0009028145760206978,28.29687446319906,91.19669045080988,710054.317651287,384.0343051447251,310853.7340729441,9369564.820106992,5.970410938971327e-07,28
2023-05-15 12:00:00,4.457798012027014,2.3013567324629274,203.08627436153844,22.971416498108482,0.0016663097249308152,0.0009062502825466282,34.09459205467394,103.35746799917602,772917.3858579941,382.66988957477486,328048.65992526384,9084859.653015055,5.922901706867378e-07,28
2023-05-15 13:00:00,4.2217026672029485,2.079628158430828,204.64165469578603,24.21142116014317,0.0016738856923067123,0.0009085031832318496,34.747034801450724,108.90695406377334,735892.9287700815,381.22072664440515,317804.74607290595,8563814.27577063,5.956538728923988e-07,28
2023-05-15 14:00:00,4.494537282021679,2.3707759347359416,202.52034268151945,24.256481229569115,0.001682440449951558,0.0009092534093295076,35.37075029979033,102.07424098944338,770792.836574903,379.89073926974953,329622.18234510545,9243634.20044091,5.854278555261772e-07,28
2023-05-15 15:00:00,4.15279641567704,2.234604042880574,202.15984593126737,24.776984804986252,0.0016915833833031893,0.0009113258442938834,33.779108133691125,101.62123797267036,717431.4484290957,378.2580129029037,314770.2482477306,8930289.162714135,5.900142241443973e-07,28
2023-05-15 16:00:00,4.278341683278468,2.3689071555658145,195.2775893081046,21.718438735012132,0.0016986006965971634,0.0009158214566683627,30.96892924475449,94.59146499868538,721245.7725937521,376.626184489793,320283.58386162744,9239385.558052575,5.748445559561333e-07,28
2023-05-15 17:00:00,4.057145797608649,2.262938349683298,198.83279877934928,23.38713430518459,0.0017064373665085406,0.0009208138822869443,31.57975727734231,97.02494051299776,696212.7938032779,374.8009645347323,310522.94851454167,8996131.19845885,5.858132290370577e-07,28
2023-05-15 18:00:00,4.312632503121394,2.102180701338578,196.66532810238886,22.49128808612835,0.001709597780016892,0.0009234383394636837,33.80540626222157,104.53882615537638,720616.2221856918,374.0051612039071,321777.6919235278,8617835.888550196,5.694475859741033e-07,28
2023-05-15 19:00:00,4.321207210930182,2.34697063026759,204.4762505900831,21.29715389628973,0.001714751452925268,0.0009281487808303981,31.810972794280104,99.36664960653373,765521.6270191876,372.63194352393816,322150.53102919733,9189408.253528295,6.059753800968792e-07,28
2023-05-15 20:00:00,4.462395445713201,2.275598624996267,197.93307223952294,23.24523966896949,0.0017225970391967504,0.0009308431685097975,35.011135586704256,101.70209194242108,745924.682937597,371.1818147098218,328245.8606736844,9025439.402611079,5.69678604733781e-07,28
2023-05-15 21:00:00,4.382040345558691,2.268081469525881,202.37125193879328,21.138636017852974,0.0017307042070955458,0.0009342937433354289,32.7572309395255,101.61315631342217,762580.1257542025,369.59177671176803,324786.8278957264,9008045.610885696,5.946085650521127e-07,28
2023-05-15 22:00:00,4.4871099374659735,2.175880199176467,198.64605557697737,20.834777316756337,0.0017367022313824689,0.0009375469865284355,33.9403797055453,104.24498850280145,758267.839308706,368.3377392740068,329304.50715579884,8792710.549804585,5.763235577660453e-07,28
2023-05-15 23:00:00,4.311177930428695,2.1586258522010136,196.85388051655696,21.489865605483253,0.0017436666917448507,0.0009410480985353604,32.96698254603433,101.86870547069074,724915.7626349767,366.91358280892564,321714.414613281,8751993.619148523,5.732733683316837e-07,28
2023-05-16 00:00:00,4.164819950562639,2.416524105378394,204.45337297244086,22.447736876260972,0.0017445075427809887,0.0009428138008400251,31.620478740680113,95.59707944260795,738533.1510461775,366.555491942572,315301.24500354717,9347210.283816002,6.065998015003515e-07,28
2023-05-16 01:00:00,4.086273411929176,2.415945401898292,197.33104860829425,21.936561451532814,0.0017511780275039838,0.000945311430398668,30.235609666959107,91.34045373213267,700550.3882850289,365.32303650059316,311820.71984609734,9345905.203567587,5.852261146799265e-07,28
2023-05-16 02:00:00,4.444554420776024,2.356803896221815,196.6694690749195,20.118984351393603,0.0017540744176031985,0.0009484004018925369,31.839181374242003,96.45345926947505,751644.7106586536,364.5461387690983,327480.11928530456,9211835.059713338,5.767877695461721e-07,28
2023-05-16 03:00:00,4.082266977155713,2.496667427368086,197.09490974598788,24.50773288216737,0.0017574078587026722,0.0009507839611339324,32.424225713588356,90.62820154632014,689707.6676149159,363.7679029796128,311642.4438003753,9526708.322287003,5.761932015957427e-07,28
2023-05-16 04:00:00,4.049953109332445,2.426192017942091,198.96060886245291,23.039273323908898,0.0017650967507623443,0.0009549545796523262,31.22653276645019,91.79756079114073,696977.3367446874,362.2031229130082,310201.8831065005,9368993.92189418,5.876052213693583e-07,28
2023-05-16 05:00:00,4.396363355194523,2.4057288322572394,203.8642467024212,20.45714612309358,0.0017721754730468285,0.0009594024959240273,32.194973517994924,97.49752317266413,774343.2348887526,360.71674552093276,325405.31302173156,9322843.497722259,6.022649756687315e-07,28
2023-05-16 06:00:00,4.25418007500829,2.06187233160047,204.83032408821094,23.173324323974022,0.001777902601906543,0.0009634189977130395,35.76486562048697,108.8352651756417,737935.0123099567,359.4443905825977,319227.82180429227,8521110.471569441,5.925650086169298e-07,28
2023-05-16 07:00:00,4.497910334681393,2.0697744284654664,195.15491464630668,21.10109669592137,0.0017839662936669572,0.0009641641956077776,35.62783181673723,106.2347215320654,736194.515898233,358.5797330968549,329766.37899878627,8540134.337825714,5.570317895831067e-07,28
2023-05-16 08:00:00,4.17557425475456,2.1619309337231476,195.2584576987936,23.983752794189634,0.001793571712547363,0.0009676318624216246,34.62924018838916,100.17022505361575,688157.9250529582,356.88990656498413,315775.6472430553,8759803.452830182,5.611375613057135e-07,28
2023-05-16 09:00:00,4.225338851312829,2.350861287019979,204.92588720229628,24.58096935246924,0.0018033334971432897,0.0009718436077368932,35.28275123496431,99.45819696107645,735436.5263261066,355.12235956915316,317964.3006209565,9198286.38038787,5.947170222952991e-07,28
2023-05-16 10:00:00,4.449342544282206,2.4755559357394357,200.0759243877257,21.917717661330506,0.0018055049902523566,0.0009761710828916135,33.91048694911126,95.25802387286762,758549.4508896975,354.31676758661143,327685.7524215323,9479660.695199942,5.817615900127748e-07,28
2023-05-16 11:00:00,4.293021446419376,2.00924314473619,200.89416536151717,23.13692160905556,0.0018134549516739364,0.0009768704339700428,36.763711510332286,109.25585818006476,722935.5629119182,353.22452137571406,320923.81458833144,8393624.335675487,5.741806887726852e-07,28
2023-05-16 12:00:00,4.223723674463969,2.3432843473769105,195.81635325958038,24.064404042827462,0.0018149026441423844,0.0009805705191644842,34.45677679066242,95.48840539424491,699258.2580773124,352.580988990635,317893.4342694823,9180990.825487971,5.638583644440587e-07,28
2023-05-16 13:00:00,4.278256945261278,2.4243308645059627,195.7969639149058,21.978926530343294,0.001818144429204065,0.0009812413088781018,32.60224140542908,92.70181807844065,716341.8678363158,352.09844458142635,320279.8855129014,9364803.208091576,5.706948158490377e-07,28
2023-05-16 14:00:00,4.0002729530358065,2.02028870756976,201.98198478551308,22.76551052952312,0.0018234856682143538,0.0009832030516078944,33.57192327428484,104.6540544856739,691202.0556486067,351.1785330527482,307977.74495173007,8420494.891675198,5.901234629845931e-07,28
2023-05-16 15:00:00,4.221937767614557,2.1179729844419155,198.22397206884648,21.48364486571041,0.0018252006194888286,0.0009869377616200223,33.677692980126096,102.03232014262397,712766.458110447,350.52047404344387,317815.06393306603,8655520.433786849,5.757297572017706e-07,28
2023-05-16 16:00:00,4.225031193254153,2.1831380620914116,202.88013334296645,23.358359765105504,0.00182965208718695,0.0009892845458955505,35.39421648975224,102.95705306519778,726031.686937127,349.6876068185627,317950.80290567706,8809797.45630047,5.866807555321429e-07,28
2023-05-16 17:00:00,4.0866769868575945,2.032882201293849,201.31836384443258,24.95510266613841,0.001832924225526004,0.0009927797194735383,36.515496916461046,106.3133878672918,691006.9818174059,348.8539551348612,311838.6738509551,8451056.472089296,5.766856219224792e-07,28
2023-05-16 18:00:00,4.151629100347693,2.428712311038681,200.89488132600954,23.07900074928826,0.001836070692670868,0.0009973479629797127,33.12147492408582,93.50686535815083,714642.8131460362,347.92256531816497,314718.6618461482,9374666.668252982,5.877517423868994e-07,28
2023-05-16 19:00:00,4.354845293296379,2.323098699993714,201.97080040181322,23.91712879642222,0.0018378112039771938,0.0010005341767675199,36.41869462351477,100.12831192339964,739698.6076686694,347.33739956996,323610.187553629,9134799.725114727,5.794767474753826e-07,28
2023-05-16 20:00:00,4.031611770127514,2.037272530494298,204.29985461107162,24.703403452337852,0.00183960843671618,0.0010020958745415652,36.03555786037683,106.47462299151321,696014.1035734105,346.9144873780754,309382.0889837249,8461692.244333299,5.895804520150705e-07,28
2023-05-16 21:00:00,4.066777075813138,2.105066515049729,204.84895397839216,22.788778814519027,0.0018469324354128463,0.00100276174172576,34.23185947983711,103.73303019300607,711902.0925534304,345.957788777036,310952.4956217871,8624730.991892572,5.983453021940477e-07,28
2023-05-16 22:00:00,4.019736348559171,2.411905221548229,202.26664501918586,21.25055672907608,0.0018566643992142318,0.0010061061339273877,30.654218230611036,91.48740076945695,707772.4642819723,344.39822267194705,308850.46928333625,9336790.236926489,6.020532055117656e-07,28
2023-05-16 23:00:00,4.1611423412119315,2.2487988967366244,202.4686505447034,24.576418938020673,0.0018568384319208135,0.0010108991840378529,35.937931777288696,100.24842272380084,710974.9336249098,343.81719215892156,315138.89825771895,8963317.792690154,5.831223717223111e-07,28
2023-05-17 00:00:00,4.248399859896782,2.448254749228371,204.41203221456422,22.58612896144674,0.0018586654868924517,0.0010149587656102712,33.99638472839581,95.20628442666097,742817.6520399732,343.12786460452355,318974.88005664124,9418570.315890953,5.975948553782473e-07,28
2023-05-17 01:00:00,4.1298748807114265,2.327724993222676,203.63966322572563,23.386134985465763,0.0018613988504984724,0.001017279471210643,34.26603019936803,97.1816474450549,717678.7022151395,342.5273550364267,313756.18252547656,9145400.872841844,5.937130467259522e-07,28
2023-05-17 02:00:00,4.33875272810369,2.197889849139866,203.77318593030196,23.747371762794447,0.0018712085540178705,0.0010206773801423289,37.57069504426545,104.31775509886592,739860.4100289046,340.99482625605356,322912.4720794704,8844454.184894793,5.818996271500509e-07,28
2023-05-17 03:00:00,4.315330747417218,2.1969941419667762,204.34872739315253,21.5846659979019,0.001878520078274152,0.001025338488016901,35.500239401285626,103.02907756396442,747581.6357552516,339.60720733769443,321895.04829201155,8842352.649892291,5.917567307278659e-07,28
2023-05-17 04:00:00,4.39572929887126,2.117917647369802,195.52742519396173,23.952264569129692,0.0018812226504902147,0.0010278037934500733,38.44484677988612,104.01470369817747,708445.2970761962,339.0157655358311,325377.95148324996,8655388.589939637,5.479253033513487e-07,28
2023-05-17 05:00:00,4.102996556389419,2.389857328894144,196.1517530315477,21.208312681991806,0.001882275543680134,0.0010319435132966983,31.530377271790456,90.61388335390527,693002.4022344822,338.4064888801149,312564.0710035304,9286935.830467312,5.76009512087694e-07,28
2023-05-17 06:00:00,4.232787696541361,2.355033760283401,201.41384186059193,21.36897938126319,0.0018885543182612858,0.0010342658130248008,33.459495274933346,95.49992186652877,729398.8841954381,337.4308103081666,318290.97479154303,9207800.780905131,5.884257916477509e-07,28
2023-05-17 07:00:00,4.081244301331615,2.371940536656881,200.1624554626208,24.816749867727523,0.0018951843902920388,0.0010370180859619283,35.20629762493692,94.51730748008146,690730.2650023655,336.35832685993427,311596.9256686708,9246281.199727338,5.772566709083549e-07,28
2023-05-17 08:00:00,4.431830234166798,2.4095201315818326,199.1481828894331,20.19309423854944,0.0018961584413236406,0.001037425246935906,33.93394055088956,94.81716993686906,751238.7126430012,336.2192621847563,326933.21062071965,9331406.296315216,5.782181133895392e-07,28
2023-05-17 09:00:00,4.204254934055036,2.489636133868598,204.57179493165094,22.27305314476085,0.0019054517753010983,0.0010412180175218657,33.77791235610002,93.10095883496139,736730.6101363179,334.73597456629716,317038.346764459,9511057.353186686,5.99003890044969e-07,28
2023-05-17 10:00:00,4.100533319184936,2.2927081169298607,200.15738654975448,22.97746322901183,0.001910345807295893,0.001046128793367028,34.26683752206978,95.8379630609106,697925.9564401768,333.63523093925113,312454.6584720238,9064939.613774978,5.8073754871657e-07,28
2023-05-17 11:00:00,4.157511232656264,2.031514844125506,201.57552835202839,20.99830568957072,0.0019195547070591458,0.0010493042215785333,34.95111235600274,104.73792777865205,710754.1960478617,332.26431466939613,314978.54556042596,8447742.03150647,5.834714187358259e-07,28
2023-05-17 12:00:00,4.431411800633161,2.1890139746461736,202.79570865541376,22.666441917404992,0.001927875857646239,0.001049915414365662,38.42015783893791,104.38293532102601,747354.5652699234,331.29438190968347,326915.2144746347,8823613.54541947,5.750937432935643e-07,28
2023-05-17 13:00:00,4.21056122790713,2.420858727716908,199.21633874838605,20.610393898155632,0.001929748153890357,0.0010499793190495933,32.57135365637765,91.78772748033577,719912.3047929651,331.0725730857448,317315.50625965215,9356981.494645964,5.835480436644502e-07,28
2023-05-17 14:00:00,4.414609770194863,2.3634713323798264,202.8955321877113,21.616366177133596,0.0019323725876079867,0.0010532461317548693,36.16557794718199,98.09401667108766,755184.9247837171,330.43729542152533,326191.9999266267,9227019.340434592,5.838645762423766e-07,28
2023-05-17 15:00:00,4.358106977466894,2.1520720455216287,198.97111829613,20.59313937186215,0.0019411870209278452,0.0010578622527583287,35.901239073813656,101.68807903350881,729153.5538932505,328.97414895647336,323751.47127091995,8736492.358182807,5.702297372067733e-07,28
2023-05-17 16:00:00,4.240750926208388,2.432666721674019,202.12891821019963,22.772910310869538,0.0019491315669744919,0.0010624933045740403,35.30716533240704,94.18829120378402,725843.1901069391,327.6143037301931,318639.9426254933,9383562.421656035,5.842065533556706e-07,28
2023-05-17 17:00:00,4.047606890532686,2.2099712775811344,202.66288865651956,21.574012370531804,0.0019494705230254491,0.001062795760692888,33.56866499474327,97.6275455301016,702222.0454085906,327.5355410704494,310097.1017614815,8872765.185420528,5.926721655669098e-07,28
2023-05-17 18:00:00,4.0028135403879075,2.474407505548456,202.00066476788223,22.379357724285768,0.0019526907393361775,0.0010677321517849037,32.59884185931415,89.67565049742645,695714.0921779358,326.6613626669904,308091.76334059046,9477096.593661347,5.938180649422975e-07,28
2023-05-17 19:00:00,4.408144769059896,2.030255786543739,195.79725148812872,21.43075020051237,0.0019612554278816098,0.00106983835801927,38.27422328326901,105.42084453785236,712438.3049202077,325.54409372626026,325913.4193556462,8444689.283732278,5.49566109953048e-07,28
2023-05-17 20:00:00,4.45688121435048,2.086420699417456,201.5302700180022,21.050636731812844,0.001966353399376778,0.001074249067737987,38.63614121559311,106.50092517676828,744875.776934718,324.5417452376716,328009.3249786848,8580110.49918351,5.695750147083345e-07,28
2023-05-17 21:00:00,4.394508100419526,2.4158726907812693,198.9972676949822,20.579274772758804,0.0019729174207112855,0.0010747286809373237,35.00059696141909,93.83645221712737,739422.5001279693,323.7999138266991,325325.2482645104,9345741.21772609,5.736822998869684e-07,28
2023-05-17 22:00:00,4.392903111383087,2.2107613862447075,195.15468931243805,22.22492506861624,0.0019813449629331437,0.001078761814281327,37.60372686137595,99.10428163650488,710100.87209464,322.49804823642023,325255.9725201022,8874614.434317127,5.496701689367001e-07,28
2023-05-17 23:00:00,4.317684180508499,2.305882962915712,203.05573449128914,24.13842131439264,0.001983547677429265,0.001081091835087237,38.64288189482309,99.73955386594471,728339.724818966,322.0243662418718,321997.38259728625,9095272.3093074,5.752327041363969e-07,28
2023-05-18 00:00:00,4.432777477876231,2.0494210169727034,201.63816165142026,23.599999748940075,0.001984508078336113,0.0010818694371811882,41.2754951746862,108.77790179784962,729334.1686727507,321.84832250331004,326973.9474155475,8491072.802677915,5.601445849379161e-07,28
2023-05-18 01:00:00,4.3465497207849575,2.390318364039938,199.22725906406586,24.674780855086336,0.0019940958114507295,0.0010835244912907362,38.74001621243377,96.33998544585619,715702.4909020731,320.68533860568414,323250.656023035,9287980.275506223,5.606086688203504e-07,28
2023-05-18 02:00:00,4.212658432860586,2.0417023189038144,203.46256725059033,20.006985127511168,0.002003503368229358,0.001084599926132459,35.914359435950814,104.90206813504835,724174.7781956056,319.6040134640431,317407.6393512659,8472413.9258057,5.869128116842148e-07,28
2023-05-18 03:00:00,4.178924421396976,2.110422273184878,200.75874251645934,24.109605223307298,0.0020101798823535964,0.001085666126281604,38.590728135982175,102.96642879015447,695307.7604312969,318.8137976527602,315923.32828853704,8637517.120873122,5.668700282512873e-07,28
2023-05-18 04:00:00,4.374613618809797,2.258546536331581,197.34551616592708,23.298816638187848,0.0020171636145461446,0.001085933388325131,38.674698966644286,98.77095252173004,712170.7292911815,318.0873760664065,324465.80086832907,8985948.301491084,5.538419571848863e-07,28
2023-05-18 05:00:00,4.372661050979872,2.0901808431152538,200.7505940770511,23.034922749089592,0.0020251124270862972,0.0010896739182808502,40.125049702988235,105.55421390916987,720622.4492805032,316.9084377262521,324381.36162456893,8589122.07858478,5.611238833580501e-07,28
2023-05-18 06:00:00,4.49222587595877,2.046866538500524,196.7886447442379,20.434400615910576,0.0020324462524075864,0.0010922841897648941,39.27127209634068,105.32887878901568,726001.3113722941,315.91753817938127,329523.344601497,8484900.956435084,5.495450352555054e-07,28
2023-05-18 07:00:00,4.0235083156407025,2.2031265187083964,197.1339945726796,24.525419570452513,0.0020413632783262774,0.0010967404428558773,36.84298887797962,96.41294663042521,661700.4313877475,314.56901157101464,309019.3975032054,8856733.475668836,5.598776269266637e-07,28
2023-05-18 08:00:00,4.076484624045151,2.266584612590978,196.07965618616532,22.535866030811533,0.002042347206150592,0.0010976065342912728,35.100356821420604,93.63475765296002,673291.6092548417,314.38866501187266,311385.0152631057,9004579.195933225,5.62441719864637e-07,28
2023-05-18 09:00:00,4.105046925850061,2.309372044191021,196.42130381067201,21.519301902470424,0.00204596586936688,0.0011003094495653312,34.28433686578032,92.29516781128186,682884.934024599,313.76648098295595,312655.123810694,9103293.17324163,5.667543661047603e-07,28
2023-05-18 10:00:00,4.202489423914076,2.284092458252684,204.3558908491677,20.73981148296115,0.0020505585320515192,0.0011049264355030976,35.42302551437999,97.06818758887457,728396.9829988908,312.8665926171887,316960.72213243856,9045064.302745672,5.920710606233115e-07,28
2023-05-18 11:00:00,4.164953055262767,2.4502660594477117,199.032042452823,22.33101023994095,0.0020580382309111716,0.001106490198772576,35.248284106273246,90.6980261428656,699887.608010806,311.98268755468945,315307.1197415992,9423080.57639428,5.728891423473215e-07,28
2023-05-18 12:00:00,4.069908398535928,2.273393164028292,201.5817609686814,22.232323038744273,0.0020671569876067027,0.0011069409498635305,35.418444449107426,95.28298604004105,693852.4838448194,311.04941322476424,311092.05864297,9020338.718670918,5.817536887775532e-07,28
2023-05-18 13:00:00,4.479681804223725,2.4251653442262606,201.0746914385145,23.20749399751232,0.002067869986054493,0.0011075378560278554,39.69373963128868,96.41186459150748,741731.6315064728,310.9400293086528,328986.57884925033,9366682.351574395,5.63937987863028e-07,28
2023-05-18 14:00:00,4.095262709574753,2.3631295702220796,197.48422649773593,24.03767100949044,0.0020759356217664193,0.0011098824361403979,36.660519310655474,92.47975521565624,675739.329461149,309.9209435228672,312220.45544330945,9226241.453075387,5.618620946279407e-07,28
2023-05-18 15:00:00,4.372012375766934,2.0443720190924872,196.27514049855571,22.010569095696532,0.002084251873409834,0.0011106833515755212,39.966887822004765,104.09906302990677,701149.5371299317,309.0582287578655,324353.3060369148,8478870.876124319,5.450407130069834e-07,28
2023-05-18 16:00:00,4.388408743461521,2.2668165795319335,203.43375878378637,24.731834492246797,0.002090689517478969,0.0011137695599001993,41.638206005535636,101.65128914887674,728485.6689453624,308.15250147583276,325061.9270499085,9005116.446483864,5.65482501713177e-07,28
2023-05-18 17:00:00,4.209831936941857,2.2295947357389196,203.91119748470342,23.925497750708704,0.00209079657900963,0.0011139247060268612,39.22505661146181,100.28706020860815,711326.8007807952,308.12034222251174,317283.46302270686,8918612.618949777,5.762507839790487e-07,28
2023-05-18 18:00:00,4.002748479933465,2.1494994775528906,195.68603597795578,22.615484655870212,0.0020951422652690354,0.0011178621508127235,35.73101154872077,95.7626951919452,656906.4838950285,307.3268463967304,308088.84388517926,8730402.264146036,5.586259987921949e-07,28
2023-05-18 19:00:00,4.3496022219050205,2.0486571282179824,203.87499440908616,24.871350086604522,0.0021050255760745227,0.0011225279802885805,43.344919564687814,108.5694494421364,716396.2614516445,305.9728662116963,323382.98518870334,8489227.516170142,5.607682282970927e-07,28
2023-05-18 20:00:00,4.433252722222395,2.223664888280545,195.70524684324562,20.0968867950058,0.002109741001049532,0.001125770623541564,37.83296362445634,97.38949558659547,718084.8103060847,305.23334035408135,326994.38422171073,8904776.174260158,5.508671847564983e-07,28
2023-05-18 21:00:00,4.01974079157177,2.204378298709905,196.74074423197308,22.698440661326373,0.0021125375630505344,0.0011290879303916005,35.97516277616887,94.69038828300754,663038.1007657752,304.6480603737791,308850.6683033244,8859666.929537475,5.616455567292178e-07,28
2023-05-18 22:00:00,4.191281908358997,2.4389755603028167,197.84389849656526,22.984392742971412,0.0021173467584326396,0.0011315827411447744,36.846747141112644,90.9261133667301,692328.8434155532,303.979475363998,316467.6409286473,9397742.169202257,5.625082195592768e-07,28
2023-05-18 23:00:00,4.20408298442057,2.0859868174766056,195.54467794668332,22.66495818301497,0.002118856878518249,0.0011359485728384994,38.79157080836495,100.24585643679755,676137.1503076155,303.43706668066426,317030.78720882966,8579070.219878037,5.466979260404514e-07,28
2023-05-19 00:00:00,4.094520946741945,2.4562270912361157,201.93865498617942,22.20955260999781,0.002127287854293518,0.0011361342734919533,35.50477991437941,90.34219462816537,699185.1294098689,302.64225116235394,312187.4846336944,9436438.826119347,5.827616007536562e-07,28
2023-05-19 01:00:00,4.050035150729254,2.3124602367672256,199.3229686173606,24.16236376334694,0.0021336031022112846,0.001139366030761007,37.49045808685776,93.76556515799365,672468.4674399606,301.76812886477796,310205.54658967553,9110388.240655867,5.656201764736579e-07,28
2023-05-19 02:00:00,4.275019340049358,2.0616898790489957,199.37059013711186,23.05771521723932,0.0021361290382684926,0.0011409785132416716,40.75332971184429,103.82660524920678,695722.2442392397,301.4001337690742,320138.5589523691,8520670.868279815,5.536424367846848e-07,28
2023-05-19 03:00:00,4.271340404395386,2.402446348226492,197.74695180579138,22.543775158032105,0.0021385153043681246,0.0011446050876648061,37.777328378150884,92.38742619270465,701050.1186389778,300.8556675242363,319977.91344006924,9315425.332356043,5.5868038373319e-07,28
2023-05-19 04:00:00,4.3879016673264415,2.239422133102478,196.37134372923677,21.832586290214547,0.0021432215144576404,0.0011450679461315113,39.36612380363522,97.3790146761145,706835.4764140547,300.392507027007,325040.02870843647,8941509.691931691,5.476371214285791e-07,28
2023-05-19 05:00:00,4.421872789468995,2.2611145533671504,198.6736485749412,23.008417465168222,0.0021489142272035854,0.0011480537995310204,40.96986941319091,98.74482569595052,715477.0471684372,299.6127223628271,326504.7647134219,8991903.52975514,5.502394557765911e-07,28
2023-05-19 06:00:00,4.034909148934645,2.3471150903125784,201.50340782949124,22.131730031321762,0.0021546091021931325,0.0011518932105681915,35.73020769888004,92.11474059469032,686270.6767034116,298.7445107715511,309529.58484119707,9189738.00794287,5.80300394403821e-07,28
2023-05-19 07:00:00,4.258819362173222,2.014762111344733,195.7332586105781,23.621104383982665,0.0021600550617199236,0.0011544572633455906,41.47269854763397,103.69653331147578,674049.0243761613,298.03933258307114,319430.7329802895,8407058.012069512,5.374124611989828e-07,28
2023-05-19 08:00:00,4.173624356095693,2.335843058857174,196.86138047953088,20.378092173705966,0.0021681632298195634,0.001155218498098463,35.44184819135131,91.20604802940322,691220.8082867169,297.25115343917,315689.6696445553,9163982.20279799,5.640817164476175e-07,28
2023-05-19 09:00:00,4.373698705175945,2.32778008796761,203.98368667913914,21.949061025577365,0.0021696856658297344,0.0011573560145204085,39.83992308921802,97.68643194629354,736581.165799119,296.9356195210048,324426.23717551766,9145527.069445081,5.742302704447866e-07,28
2023-05-19 10:00:00,4.170172746856496,2.441490939521328,200.9011579672963,22.958926521932643,0.0021788053793587543,0.001160505180897132,37.66902738707526,91.4262740292636,698404.5430982396,295.85045177504134,315537.43549039424,9403391.47064577,5.70834167490375e-07,28
2023-05-19 11:00:00,4.081119424472804,2.0533399910858123,196.87194335217626,21.82304823475454,0.002187260653806068,0.0011646227017026382,37.90489401873336,99.41282033763721,665631.3642208722,294.7495965488641,311591.3672166263,8500535.158965124,5.549455011077953e-07,28
2023-05-19 12:00:00,4.182096821469471,2.2494591836725295,202.24314211710768,20.640722024208177,0.0021938795553172012,0.0011668509450926626,37.149252420986386,96.01547308157505,708390.0357570769,293.98743033731637,316063.1275779043,8964852.031096116,5.777697609232746e-07,28
2023-05-19 13:00:00,4.300382781362825,2.045688964068847,197.88123561446065,21.607850421249086,0.002201958823224164,0.0011706562363344181,40.697564773500574,102.75137428917758,693524.6503373592,292.9676757696858,321244.5218918904,8482054.750773465,5.483018981067289e-07,28
2023-05-19 14:00:00,4.160957609831657,2.15715482444302,198.21264600763598,24.69769757212662,0.002205896278918071,0.0011719719219036916,41.02083671537497,99.157317083749,671074.2349098639,292.512630939925,315130.741779322,8748516.010050243,5.483322169652638e-07,28
2023-05-19 15:00:00,4.101333311247099,2.3536743382517202,195.2455325693547,24.4482910665211,0.002214534828675727,0.0011724471870306677,38.739123963286715,91.41974753414368,658573.9556627488,291.7330931534936,312490.19567369047,9204701.692847619,5.45778902960592e-07,28
2023-05-19 16:00:00,4.213000296523871,2.1063647660830953,200.4035018972523,23.870524944065036,0.002215594767613171,0.0011763315300833167,41.610766520814195,101.86565080532296,686387.6810986664,291.316503890442,317422.6560779516,8627831.630388042,5.542961361015841e-07,28
2023-05-19 17:00:00,4.159982068602579,2.0142856503616806,202.08949914090462,21.62539959337581,0.0022171995480459086,0.0011801077307355442,39.94693138271384,103.85844446030396,692047.4389664648,290.85832606039395,315087.66602461936,8405898.867561195,5.667752276394822e-07,28
2023-05-19 18:00:00,4.029799158824394,2.276909547478881,198.1780411662669,24.140892267614436,0.002217212334746509,0.0011815191339709394,38.474445155011324,93.55236258494072,660306.3257059407,290.7335659718327,309300.9871974163,9028470.26421185,5.576893542524886e-07,28
2023-05-19 19:00:00,4.428009088034201,2.0201063880975796,203.35625176008966,23.426781844296425,0.002222890730424277,0.0011853702950060355,45.14327383348953,108.59063289523769,718783.2852106423,289.94415197790624,326768.8430173285,8420051.860832328,5.521363704019677e-07,28
2023-05-19 20:00:00,4.150909236417443,2.1625235678634693,201.8511689105041,23.721996057833046,0.0022249986889663832,0.0011883293896052963,40.66167333109894,99.70177914009705,686479.1231303861,289.50934120948887,314686.8463559996,8761203.307492761,5.632247592757267e-07,28
2023-05-19 21:00:00,4.129923920212815,2.245640976892223,202.01563320616378,24.294291888448015,0.002231447404936276,0.0011924875028857037,40.480064977409285,97.24824265972295,684474.9769801231,288.62246786501976,313758.3545709998,8955977.471646555,5.645139822263445e-07,28
2023-05-19 22:00:00,4.158900709636026,2.3347877915586706,199.27864221086708,21.37710698134034,0.0022338853865812853,0.0011929720708374694,37.37675996921982,92.19809173519721,690840.5331227962,288.3805027071458,315039.9128855556,9161568.340303782,5.658786079720812e-07,28
2023-05-19 23:00:00,4.161147829774867,2.4215849320005383,204.28216608507793,24.72262416674828,0.002236765170084054,0.0011945523967092089,40.43784751203319,93.86172877924136,699506.7218480975,288.0103352366499,315139.1405929316,9358617.808190145,5.731147467713527e-07,28
2023-05-20 00:00:00,4.151541805617833,2.106324523874024,202.52567825074877,21.218071910546456,0.00223698201126019,0.0011990982144263172,39.12279608775867,100.30828924815779,696011.6177660084,287.6147113443079,314714.8038442882,8627735.53109836,5.714702666637095e-07,28
2023-05-20 01:00:00,4.351830886460981,2.2071981080762275,201.52368233048097,20.54405402134066,0.0022454284137194626,0.0011991588596617514,40.151500066543235,98.67773630093431,720523.3226136023,286.92005119179765,323479.57570714294,8866272.400620129,5.639053242134651e-07,28
2023-05-20 02:00:00,4.100069596604293,2.1177418447123344,203.40596253744081,23.188578104479358,0.002245972019177588,0.0012001375869857191,40.369134438925954,100.70306085507404,685842.3629058729,286.78556729234515,312434.05769040313,8654969.72017905,5.701066072560934e-07,28
2023-05-20 03:00:00,4.4345305390864915,2.2667651864013845,195.42055271214363,20.834918776523516,0.0022475486335402734,0.0012031637370719657,40.33759228534174,95.33969660579075,705600.8473313143,286.4196093233634,327049.3293103076,9004997.418621691,5.404761438398964e-07,28
2023-05-20 04:00:00,4.380102544146824,2.0952547729274413,200.4648338572309,20.059305045756165,0.0022527955934710992,0.0012080522486694338,41.059529296411824,101.89242963884095,716365.0811388339,285.5883134695067,324703.08655539254,8601271.575830024,5.56578129362606e-07,28
2023-05-20 05:00:00,4.140097414437766,2.197230011905057,198.21414490029872,21.041256327564657,0.002259571029602061,0.001210795687463665,38.0572347747152,95.14832657071919,680304.9049626669,284.8059662618449,314208.72419260314,8842906.089656336,5.593780798562875e-07,28
2023-05-20 06:00:00,4.057588564724798,2.3358271360123983,199.15252713940149,22.93726175100255,0.0022608917273232907,0.0012151598161989888,38.10852831910762,91.63631932952143,670439.9955195785,284.3428727543185,310542.70488305634,9163945.783597246,5.626827430660342e-07,28
2023-05-20 07:00:00,4.484789726678478,2.2449757177026104,198.62602401572704,24.419987161303396,0.0022683610222496565,0.0012152030133564158,44.96516938681532,99.80284658828886,707054.1744104204,283.75126760776095,329205.2244071447,8954430.583422806,5.351783869400606e-07,28
