timestamp,m_dot_hot,m_dot_cold,T_hot_in,T_cold_in,R_f_hot,R_f_cold,T_hot_out,T_cold_out,Q_actual,U_overall,h_hot,h_cold,error,iteration
2023-06-05 20:00:00,4.220778675751285,2.1477032726639553,202.8854015961834,24.185408938279835,0.0007147957517793752,0.00034131678021887213,24.997834457362387,110.03590748470187,770345.4753623919,793.2552696607368,317764.1925055148,6102.445637348601,6.254299265151531e-07,28
2023-06-05 21:00:00,4.099757772550789,2.077430448153746,202.91863031366387,23.192562351093265,0.0007196558177859898,0.00034449772651797304,23.94054357125387,109.93077957260823,752844.7390966647,787.2635661290866,312420.2044237149,6047.109220964173,6.29492426185152e-07,28
2023-06-05 22:00:00,4.3799449004991144,2.3969208255115135,196.0791321720908,20.63972833964596,0.0007266811561478015,0.00034876456916484725,21.403615111775252,99.02345740943804,784960.9378353249,789.8571454430744,324696.27336652495,6665.502580476753,6.134641061805723e-07,28
2023-06-05 23:00:00,4.311656724016061,2.437978666877912,198.72194938831336,20.739248101349215,0.0007286663143537112,0.00035159320319175425,21.391357018161642,97.75452225570531,784467.9456316452,788.6244014021793,321735.2442356607,6795.181765382846,6.233550315926095e-07,28
2023-06-06 00:00:00,4.081253021172498,2.382466067395247,201.10219693020457,22.392886239985515,0.0007323762184574459,0.0003534769690782344,22.849124822066102,97.37932779137589,746410.7821905593,784.4489049344031,311597.31379892206,6746.826660396913,6.267915395596901e-07,28
2023-06-06 01:00:00,4.00722338933632,2.41299437549019,199.78116099634846,20.687329503605792,0.0007403805346796573,0.00035703773923049105,21.075859136687086,93.56653115071892,734730.9791111139,779.1014902822697,308289.60023152304,6879.100232602915,6.284762221753226e-07,28
2023-06-06 02:00:00,4.45186274594499,2.2565102278132,204.10738451214186,24.46502399976925,0.0007459076878342969,0.00035722093353766373,25.657608684693884,110.92187072278864,815089.1906631903,772.3509332782016,327793.9491890893,6619.49584098207,6.275243151776522e-07,28
2023-06-06 03:00:00,4.293710453598187,2.0290589212277235,196.29273194607018,23.86616933379482,0.0007464678567472953,0.00035784227888937625,25.14773139454371,112.8029158723136,753953.1019758348,766.1017660109899,320953.84191420954,6235.045052676697,6.003119068509477e-07,28
2023-06-06 04:00:00,4.297492253494046,2.0584726992740117,196.07266902841903,20.98967045313706,0.0007524016066161363,0.00036109434449191347,22.26107461858325,110.09991994577578,766374.784037855,762.5459020071918,321118.61914340686,6357.8287974818095,6.102457419387974e-07,28
2023-06-06 05:00:00,4.467974318710424,2.327064902162894,200.30835090346432,21.415367625228562,0.0007569588615795715,0.0003637525184581557,22.56815055891323,105.21975635699485,814786.2554559893,765.4908750097644,328485.0452000488,6892.00577019691,6.248809398812227e-07,28
2023-06-06 06:00:00,4.42555230515503,2.1721782177358926,201.3922120658648,22.421523250876554,0.0007588108959002272,0.0003683497459320705,23.80025258046237,111.27496356320603,806377.0108252396,759.6734858029613,326663.13261670887,6727.97593609072,6.243286989615626e-07,28
2023-06-06 07:00:00,4.387624467296527,2.0420738699280605,204.08707690281884,23.29078044768042,0.0007647375023533315,0.0003730933284048963,24.960500749847228,117.80495623074331,806374.5921269006,751.9277444512107,325028.0572376716,6600.332008020182,6.300455943630823e-07,28
2023-06-06 08:00:00,4.437899501284691,2.1981178300315847,198.73599118752097,20.327110263481018,0.0007736498300720466,0.00037775567293768774,21.758770775716556,108.07219325495527,805827.7032776094,749.2443480862962,327194.16031139164,7006.909234653213,6.220386197242078e-07,28
2023-06-06 09:00:00,4.451201308864492,2.175218402809868,197.18375796378447,21.587442382486785,0.0007777924787598448,0.00037932505269898804,23.102428598492196,109.06678017657478,795017.688188771,746.0250338431684,327765.5549840972,7004.316789917394,6.11250584370282e-07,28
2023-06-06 10:00:00,4.026512861695305,2.118925324557942,199.31051602644905,20.036301630975533,0.0007836076806616566,0.000380952374815558,20.839253446789172,103.32012613192957,737300.8719097205,741.0710136100452,309153.9093881571,6939.449214107883,6.276043578168355e-07,28
2023-06-06 11:00:00,4.211934605827047,2.292340754231217,199.12110794535047,22.34782776990231,0.0007925640058541731,0.00038243851375161067,23.238667772657408,101.70822841730686,760066.2750650086,739.3478821617845,317375.84279830044,7305.140367194311,6.17960246529492e-07,28
2023-06-06 12:00:00,4.166149311828811,2.409695993561213,197.83658817044173,23.107922914769183,0.0007964251627176888,0.000384462511443488,23.806018765276463,96.99645545978609,743888.3077255826,738.8122965384704,315359.91446889215,7577.760567127602,6.110614876320142e-07,28
2023-06-06 13:00:00,4.021089728332265,2.1031686195284696,199.69518030633935,20.093525618586508,0.0007971457547423859,0.0003881813795945299,20.960916014914886,104.011774554473,737392.8836135962,731.5616567389778,308911.0882389465,7098.518265825758,6.285841180897478e-07,28
2023-06-06 14:00:00,4.10696833452769,2.4331256519373277,198.855608925815,22.84977250982199,0.0008012819238176003,0.0003906429597250819,23.47629586597853,95.54637372240278,739004.4946849342,734.8533403506032,312740.43251603877,7800.718033855653,6.160859484793946e-07,28
2023-06-06 15:00:00,4.349863110647833,2.476694446605971,199.84939242305867,22.55009877425672,0.0008087503467941828,0.00039065240107170066,23.50730403544037,98.60690149117151,787007.6077053299,731.6016267539168,323394.29319619504,7882.136655494462,6.196725692575455e-07,28
2023-06-06 16:00:00,4.126227861422189,2.3628743844122293,200.66391303069085,22.757169296475084,0.0008155715003961062,0.0003946698429519031,23.523448103491432,98.7214234889337,749925.8917338555,724.9927737084389,313594.6194906546,7788.530833288879,6.226467519354628e-07,28
2023-06-06 17:00:00,4.118202647939741,2.2983618282918483,203.2453479003113,22.737101870965745,0.0008236094812696654,0.0003961355226455054,23.600354242511884,101.78373148884688,759049.6652735048,719.332546509818,313238.8925277693,7707.713985079303,6.319768495188782e-07,28
2023-06-06 18:00:00,4.026971526599466,2.057577537030299,198.2340306942683,23.70216663607158,0.0008248471656585663,0.00039917015761658213,24.730238843343926,107.09145056958529,716860.8951087715,713.5220693440784,309174.43988232076,7312.795934040686,6.090990893881099e-07,28
2023-06-06 19:00:00,4.3064462192871105,2.051954789047147,197.30579095421146,22.064436528920393,0.0008257072548300886,0.0004030391527502364,23.79215976760844,111.49042800310957,766655.026164801,712.135482772062,321508.5125137206,7414.523492901487,6.091357462878477e-07,28
2023-06-06 20:00:00,4.0072423850034244,2.1191728289667124,197.50635817547663,21.782337926603244,0.0008285118845954087,0.00040536833210780374,22.701131524307243,102.95552058782916,718699.5731039703,711.3660086201122,308290.45222838764,7626.473638257209,6.139473143207397e-07,28
2023-06-06 21:00:00,4.2506656384214985,2.0908596196481435,200.94904019522735,23.150251535168152,0.0008287078866643387,0.00040571007103561136,24.667945556501394,111.1571534297518,768794.1034679489,710.7201842887206,319074.0474332714,7577.39522086079,6.194453483487905e-07,28
2023-06-06 22:00:00,4.031162687081822,2.3043393128732426,199.84508569415644,22.562835751428075,0.0008317264947511917,0.0004060396849916761,23.307135710950973,98.40328564353007,730156.1799436964,712.7424124170649,309361.9970487429,8030.014099399546,6.204022113820429e-07,28
2023-06-06 23:00:00,4.153001321956487,2.4629518634052223,201.47673993071086,22.015529744634804,0.0008333606089005689,0.0004095498665495658,22.796912689195892,96.00341160423523,761351.0552682336,713.4339928404386,314779.30291279504,8468.543324353377,6.283813220875345e-07,28
2023-06-07 00:00:00,4.104231347656839,2.1849374339992056,202.19817482798047,21.9575051338929,0.0008396845010040421,0.00041069163167495055,23.026742049780665,104.6070601151427,754480.3972992125,705.6648285066797,312618.90788621706,7934.716632155142,6.302126962509647e-07,28
2023-06-07 01:00:00,4.110768630774366,2.054420935998414,200.48950805142664,20.705112398629588,0.0008400496016404303,0.0004107831207531952,22.03201551213681,108.39455576075753,752670.9962758493,703.177885796025,312909.11303372384,7657.746587491194,6.27553063736741e-07,28
2023-06-07 02:00:00,4.033639554546885,2.180569109933806,199.81517007417094,20.85810344901913,0.0008456179240302899,0.00041355241891839544,21.81665632322489,101.71601739135012,736649.3737049992,701.9600747633181,309472.8002571793,8020.481044162948,6.2584323501369e-07,28
2023-06-07 03:00:00,4.378091883492149,2.0029253882314078,198.37221801164966,20.26581985817132,0.0008532527069123149,0.0004181142854408785,22.601746144907082,114.61648021986522,789547.2974195426,694.2245320988527,324616.18029811664,7781.58030591059,6.175431295218914e-07,28
2023-06-07 04:00:00,4.2019176259701085,2.489558426451975,202.94533665609953,21.014779348137317,0.00086052936792274,0.00042209360650072953,21.954988385790358,96.03175513207688,780279.7044251951,697.0788208725024,316935.5788320627,8986.355983525094,6.369886875745578e-07,28
2023-06-07 05:00:00,4.480464459389021,2.3261114889479915,196.22731757085435,22.14828228647354,0.0008607713741854956,0.000425275384821509,23.88051976315265,103.67025006903475,792270.7385258528,694.0787022873536,329020.0872889486,8758.66003529346,6.047889513638438e-07,28
2023-06-07 06:00:00,4.314140132562551,2.0444675792538267,201.26078097066775,20.520307743452005,0.0008678632961418924,0.0004282974264104994,22.63103725204195,113.08528954719229,790670.2236482799,685.7661117395387,321843.26793440373,8233.482026991012,6.281947477759786e-07,28
2023-06-07 07:00:00,4.386828874033666,2.2618159874091424,202.6667790754517,23.36404623364809,0.0008728034580976811,0.00042957003371498707,25.110380932774518,107.93255555818155,799161.1820293985,686.432421626684,324993.6961047725,8782.933838499737,6.241962253739075e-07,28
2023-06-07 08:00:00,4.2596665435775884,2.3861191355934235,197.40548257508485,23.30383251300295,0.0008805362351598538,0.0004313642844560108,24.517176614119023,99.09664505881037,755594.1425273529,683.9936425517163,319467.7766869123,9134.825434839227,6.068062248232309e-07,28
2023-06-07 09:00:00,4.173065784202362,2.3578337177201023,204.18812535387252,23.373613184009884,0.0008848582120056908,0.0004343126638612498,24.519728397479525,101.4631191216315,769262.0088770828,680.9197883505703,315665.0372424603,9194.305766504465,6.32064033112556e-07,28
2023-06-07 10:00:00,4.029538675569354,2.0497324448006986,204.8521441891377,24.35691268812078,0.0008941476175895992,0.0004362171089352345,25.76189492499026,110.81567596718068,740414.0140587463,672.0063411579976,309289.33112807036,8548.232250021487,6.299102643936294e-07,28
2023-06-07 11:00:00,4.081555816681029,2.2644034267699826,204.80300622656972,20.249315566382148,0.0009015115040733835,0.0004376809766585314,21.43558877050259,101.41510744609867,767883.3823895867,671.3495059610816,311610.7913644067,9121.133754104298,6.458439578693742e-07,28
2023-06-07 12:00:00,4.443404941894868,2.366924987399682,195.06278975353428,24.360219752578786,0.0009095135181296734,0.0004384973374751872,26.140295416542585,102.23517498719919,770106.4133336857,668.8964438968144,327430.739444671,9395.42428343345,5.920324284147682e-07,28
2023-06-07 13:00:00,4.278904781506861,2.264318830089044,202.24061374626044,21.29689547558381,0.0009112611734171985,0.00044016265011761097,22.969353092172184,104.48948480072139,787028.855413929,666.4821874035327,320308.1592286189,9227.69914647596,6.305845872134341e-07,28
2023-06-07 14:00:00,4.231698414221764,2.473046137217109,203.166215874383,22.490223637078383,0.0009173264527574562,0.00044400646431087864,23.729176347737962,97.89059945945124,779065.8449436082,665.3147214230123,318243.2185486673,9893.849857780991,6.312021589849337e-07,28
2023-06-07 15:00:00,4.266103682854747,2.294156643521658,199.40372993659335,23.41197549975473,0.0009225882353983488,0.0004465933037012491,25.009853786548433,103.04963613231958,763325.8986011079,660.4616808121534,319749.14562713343,9589.254638315051,6.124149116715216e-07,28
2023-06-07 16:00:00,4.118470854161562,2.206011498817715,202.65440271967893,24.98734124983185,0.0009291414275423431,0.0004469764627504298,26.43054943093597,105.7799894200239,744642.896470752,656.4677158114988,313250.7857483112,9390.206059327695,6.192321073683615e-07,28
2023-06-07 17:00:00,4.395015318989883,2.451165311550099,204.58985900076206,21.33578558868926,0.0009323649889883282,0.0004473242134071564,23.079078265920828,101.2583004740162,818483.9711006185,657.7902209209858,325347.13901999075,10002.133505491447,6.389274460616434e-07,28
2023-06-07 18:00:00,4.028727813047291,2.484122515566339,201.66190799508243,24.46284181599169,0.0009396111291486844,0.00045154631255333314,25.378984273301768,94.67043508132178,728661.0116250758,654.0010221812141,309253.04475041275,10292.454082569851,6.194521624536264e-07,28
2023-06-07 19:00:00,4.259770263353945,2.0409843828236838,198.42363313657896,22.354019129796853,0.0009440527107385556,0.0004542359254945141,24.717468702072267,111.38489622069339,759187.0110186862,646.6594557909577,319472.3117087017,9303.173824551763,6.098529858888924e-07,28
2023-06-07 20:00:00,4.449216552859479,2.155397217514029,204.4730670413997,23.88682207922919,0.000944277230945238,0.0004554403379975308,26.621720328760972,114.04233937503167,811872.9337915203,647.7683752952972,327680.34271363454,9662.548658427613,6.252949944496322e-07,28
2023-06-07 21:00:00,4.039722546268797,2.431680872876725,196.30086493404187,20.50965909793932,0.0009540467828520986,0.0004594675628355505,21.54805747388292,91.80284886489159,724307.630584909,645.6889062019017,309744.803885706,10583.060063667206,6.137520358606707e-07,28
2023-06-07 22:00:00,4.0354365373799075,2.089070034358306,203.40497803859728,24.13935210123366,0.0009587366177826012,0.0004629816318584884,25.779568234892793,108.39936868895013,735432.7664748611,639.4662646506193,309553.17091944476,9866.26864821324,6.244533139465602e-07,28
2023-06-07 23:00:00,4.339137292746726,2.337399121208446,198.40412765864002,20.727344996729954,0.0009632335525483432,0.000466905004460677,22.686495366649126,100.83329645288882,782286.9674843888,639.509816801986,322929.15798580466,10757.032370147852,6.173462878678038e-07,28
2023-06-08 00:00:00,4.014699464236773,2.128425637598599,200.32490875336464,21.719781846765066,0.0009635769042963627,0.000470521970703647,23.24632988640451,103.74351124298923,729401.1248733238,636.4959964198912,308624.78841519926,10388.235832958762,6.224162092394181e-07,28
2023-06-08 01:00:00,4.288601863961576,2.2506818817165706,201.07466187187748,21.9294705906259,0.0009670516058829957,0.00047091794291356017,23.984022925781375,104.79542661990486,779217.496625508,636.3091539520722,320731.158854638,10755.498908030559,6.224611368566002e-07,28
2023-06-08 02:00:00,4.431145790510535,2.205185271074904,196.9433430263671,20.25895130292467,0.0009683601094662534,0.00047383002637306807,22.903155715269037,106.14041215536899,791248.5769112014,634.7889390732903,326903.7734432515,10801.747176064198,6.110973203021786e-07,28
2023-06-08 03:00:00,4.176481466369783,2.1945951624140183,196.9718015553534,24.725623994414878,0.0009730109590763864,0.0004783482730262184,26.549236405465223,104.37129289023152,730272.6186044972,631.9069632744157,315815.6435513696,11051.457044142411,5.976206267632733e-07,28
2023-06-08 04:00:00,4.301078909577707,2.1201721191034855,204.44723673164486,22.812083929879805,0.0009799256444807175,0.0004814089619513331,25.41480531531792,112.00224048065941,790053.4628824559,627.8859937123202,321274.837881565,11025.52747975778,6.296948775741384e-07,28
2023-06-08 05:00:00,4.365699073666299,2.2477487774390523,198.1421630332752,20.609091320965852,0.0009872102765934537,0.00048309922593930743,23.042111432715103,104.12538748211966,784309.4205313451,625.9042764455427,324080.16126068955,11521.634904348964,6.150456215436861e-07,28
2023-06-08 06:00:00,4.307535847421864,2.4826422577618468,201.04245713079018,23.987940178385745,0.0009940253663899778,0.00048785770296412437,25.76652690888517,98.66994410741489,774637.543789217,624.1828928593992,321555.9364285742,12562.564014419733,6.157008201057579e-07,28
2023-06-08 07:00:00,4.469212352234534,2.2373359098503744,204.46890642585817,22.611889077960356,0.0010036538955346048,0.0004906123392549396,25.65034067973042,110.33041593205307,819956.774555335,618.0579433178276,328538.1068567846,12024.830470496285,6.28898163768099e-07,28
2023-06-08 08:00:00,4.271616168316183,2.4885040263879286,200.38608294082954,22.190436563434865,0.0010059165799057525,0.0004932439839097236,23.94201934071782,96.56764091096156,773297.5490644649,618.5546127349295,319989.9570303414,13006.190736145447,6.200524538257923e-07,28
2023-06-08 09:00:00,4.044322323577292,2.1268097655783476,198.1085980888378,23.85554695047674,0.0010070227113184763,0.000495553976266257,25.661579253382314,104.38444029327526,715564.5424362617,614.8785973379635,309950.37154547486,12043.216891508908,6.051623024916353e-07,28
2023-06-08 10:00:00,4.096148039133559,2.0844303118771874,200.83750705900303,21.71010054377205,0.0010149532169718809,0.0004993009966359398,23.891405736892693,107.10033133949327,743642.1590379254,610.8880749009669,312259.80442803615,12194.467579159806,6.219226911241549e-07,28
2023-06-08 11:00:00,4.248805373495177,2.399636360277386,197.68334503907843,23.681486809266744,0.0010153109226305609,0.0004999853302800239,25.54484695865324,98.52916593044247,750398.9329958668,613.0704766095265,318992.629977917,13297.39185217916,6.040129747475476e-07,28
2023-06-08 12:00:00,4.390046931084952,2.4234649826351506,197.91367293708475,20.86127331730237,0.0010159801100500141,0.0005042684506975524,23.14439016773224,98.60698496649272,787193.7326597215,612.1859305411285,325132.66580809024,13761.51230723144,6.138134125421857e-07,28
2023-06-08 13:00:00,4.3475144985998,2.1701719714288794,196.44405200249116,24.512704005175014,0.0010195422274924823,0.0005044372605850308,27.27779577057035,107.73497297441217,754574.5231848196,609.020400995695,323292.4843533284,12918.48505069215,5.92940509136497e-07,28
2023-06-08 14:00:00,4.2297187117783315,2.186927791191261,203.48034074858512,24.374636103101324,0.0010217479180656258,0.0005066275127142649,26.781346546611758,108.29938403667893,766819.1052238386,607.9255759063831,318156.41143975646,13171.819276910172,6.210021439301272e-07,28
2023-06-08 15:00:00,4.083115677644969,2.223959391135964,203.26780079390824,20.5360908389561,0.0010287308967147635,0.0005082204372220549,22.451356704770802,102.05937754461624,757490.1135349176,605.320639103625,311680.21487845335,13448.58373323845,6.363408431298012e-07,28
2023-06-08 16:00:00,4.246388905230943,2.4241902397650854,204.44932138841702,22.29042981932003,0.0010378633979339462,0.0005093645770472976,24.31747029472072,99.77629833155089,784797.5512060219,603.1310945767544,318886.84719878377,14255.075995231557,6.337905347209016e-07,28
2023-06-08 17:00:00,4.082051928909281,2.102412221606947,195.8316739788488,20.758984108838074,0.0010408271061815375,0.0005112955932780049,22.949489204621557,103.18984206210482,724062.6212833088,599.5116353151828,311632.8726436464,13299.156849531366,6.067834235068403e-07,28
2023-06-08 18:00:00,4.3032072590531225,2.3441547620033893,196.48349480718304,22.15246218988955,0.0010471719487699291,0.0005157824639356383,24.49810745650467,99.68365351847223,759331.0752482633,598.1261030478458,321367.51360787323,14636.54625689994,6.034425936718435e-07,28
2023-06-08 19:00:00,4.0174573256784205,2.2193646897386814,200.51779562408407,24.950721316193434,0.0010516430136978646,0.0005193574213118734,26.734036421426282,102.20289580350749,716321.2262414612,595.0869515587192,308748.37080116774,14558.715625142573,6.101420488846543e-07,28
2023-06-08 20:00:00,4.125483727975976,2.408838466412205,199.29239594931707,23.784298896047133,0.0010599239106678453,0.0005237976811585679,25.559221349970812,96.8525783992663,735368.4528245118,592.5204696193442,313561.6470491577,15799.123855543201,6.099536058457034e-07,28
2023-06-08 21:00:00,4.451956476673152,2.174280172937839,199.93984705434843,22.70521676438679,0.0010686202118238316,0.0005285979605118746,26.384374578895574,109.97273826632566,792750.6064026395,587.3899234950932,327797.97272429324,15461.254349079389,6.092916144950777e-07,28
2023-06-08 22:00:00,4.446906123517999,2.184280155118841,202.44085568594647,24.032961978092086,0.001074941168156737,0.0005291847518718583,27.719616162763913,111.38524265804713,797170.1426428473,585.1795168037687,327581.1282196476,15576.636113222436,6.136344339324751e-07,28
2023-06-08 23:00:00,4.013693026682784,2.0574624106696078,198.28913553712061,21.71572000072303,0.0010769266093509252,0.0005329289643518774,24.04531527178395,105.18920659911365,717544.5977064304,583.0736120695618,308579.6801779993,15515.160187178913,6.118559099377308e-07,28
2023-06-09 00:00:00,4.099371326483133,2.18092429594032,202.01165583582176,21.989324552806366,0.0010822246535770721,0.0005370825177130328,24.36247555887931,103.99025899653141,747184.4546513445,581.3486297643391,312403.0353487394,16630.6169505668,6.245418653350043e-07,28
2023-06-09 01:00:00,4.0945535860775495,2.2050780350798838,200.03906926609818,20.958931209257926,0.001084137941802544,0.0005386718156756808,23.25383672451798,101.57238069195863,742676.8796732663,580.5740686462666,312188.9354804205,16972.11772102079,6.213234087226738e-07,28
2023-06-09 02:00:00,4.34818896655962,2.0145801842214364,195.96967549466868,22.1571025173391,0.001087728630796144,0.0005427062825800247,26.15385057377526,112.1650661349161,757589.4699712234,577.72505029183,323321.72388423345,16694.662025658043,5.953603405828289e-07,28
2023-06-09 03:00:00,4.244934961424264,2.0530190375678443,203.83498096346486,23.715487766274357,0.0010877854311464538,0.0005444290315195625,27.171502940322483,113.4178263406792,769423.0235981926,577.6468122519195,318823.187581291,17149.529478530603,6.20869837320015e-07,28
2023-06-09 04:00:00,4.3150967926358526,2.1704177036234062,204.2068363831356,22.57036363735878,0.001088590230943312,0.0005444597519892342,25.920071267546263,109.61564810172007,789327.0891760134,578.0042338213642,321884.87396721286,17719.67311108425,6.269170533812485e-07,28
2023-06-09 05:00:00,4.053411015805824,2.261538190714866,203.9429637950934,22.71423937346551,0.0010945170038117397,0.0005449089067549797,24.829825223818318,101.54996811153029,744895.6673533309,576.3636531139017,310356.2659172055,18225.656381178094,6.299955330746343e-07,28
2023-06-09 06:00:00,4.040830894677641,2.2004106449857135,203.1936406832391,20.858649782708078,0.0010991702611077947,0.000549688086333265,23.12285995091102,102.06483537977783,746554.0989362244,573.7716720439319,309794.3457684622,18773.256835886223,6.335630295950523e-07,28
2023-06-09 07:00:00,4.115396652663452,2.2515029518544045,204.92892327488008,20.174758385860454,0.001107727994180418,0.0005499505505534975,22.650359892326094,101.99367065042489,769652.452926384,571.1684966421263,313114.4453162255,19075.02293777153,6.417876612374585e-07,28
2023-06-09 08:00:00,4.146290804084197,2.229076303973664,198.3370788104916,20.76253324980642,0.0011081757577140227,0.0005533040094839708,23.32103209226588,100.70759055958848,744534.7781268982,570.3982171766606,314482.6728985381,19607.240610336183,6.147326772065753e-07,28
2023-06-09 09:00:00,4.422668575698699,2.4588571564726895,203.2629333310526,21.22524873826871,0.0011104444791518893,0.0005538391308799944,24.304965430957566,100.27146032861032,812050.0473087156,570.5315041297167,326539.0203433839,20874.40500491802,6.29417478137384e-07,28
2023-06-09 10:00:00,4.367174196284659,2.170207618807364,201.02074883616092,23.539818220557805,0.0011180547496153573,0.0005549622653535808,27.278842147104427,109.39820810885925,778488.9621700939,566.720956998907,324143.9971237491,19632.956115714067,6.099861380448601e-07,28
2023-06-09 11:00:00,4.244973576650958,2.122571526288032,201.7467811163304,22.56647542204061,0.001123174943820066,0.0005574630139004994,25.999685984308684,108.88017621338267,765438.8611588178,564.4789524540583,318824.8784316681,19892.278584195334,6.174560454041966e-07,28
2023-06-09 12:00:00,4.193434940257791,2.1882062222788194,199.3584021642074,22.39973568783727,0.0011283634846892614,0.0005597089050605374,25.381561498179792,104.27487010001494,748529.1370681418,562.7631987009025,316562.4074523154,20740.431574871895,6.108613348487779e-07,28
2023-06-09 13:00:00,4.104060559078107,2.237512778018853,202.09876315567456,24.428241084830468,0.001131531193601323,0.0005621730282726501,26.95831470649071,103.31672664721816,737475.468955816,561.5682435963164,312611.32360276574,21586.89968595638,6.151961109424064e-07,28
2023-06-09 14:00:00,4.309680336634544,2.260377915634429,197.53909320372316,24.307470448634753,0.001134639280334554,0.0005668116951397124,27.535803009581286,103.90512201494892,751708.9926726042,559.9928420143226,321649.2564823205,22895.261936022274,5.960587046160981e-07,28
2023-06-09 15:00:00,4.163979307531804,2.4734093971904216,202.44579986509936,23.161735968001242,0.0011418844810083995,0.0005682935150230693,25.4612323428683,96.33069565159832,756121.0389148265,558.1685767003352,315264.1403906969,24555.842595085225,6.220659898303893e-07,28
2023-06-09 16:00:00,4.185032590175524,2.3508048156341914,203.8633243585492,24.72111250006192,0.001147454381319395,0.0005696168543850334,27.390674823545282,101.87158744117076,757745.9281076589,555.8579842668854,316192.4597564498,24220.817727929407,6.201589464183144e-07,28
2023-06-09 17:00:00,4.036500001001389,2.290274146163172,195.15296576487702,20.49037068565709,0.0011537353415698322,0.0005702234963678929,22.748612221481437,95.1085486010889,714003.8377550748,553.6178099476571,309600.72765852214,24031.83762303501,6.050033647397868e-07,28
2023-06-09 18:00:00,4.04862967859083,2.392016618996575,203.16507271942515,21.60412684816649,0.0011578418247631898,0.0005729034651203644,23.803930580047023,96.15472762379487,745047.1811759719,552.2685944508995,310142.7822463559,25481.909195225453,6.3091941981952e-07,28
2023-06-09 19:00:00,4.439428894779273,2.1189290536548424,202.05836977250544,20.03597439382544,0.001162468154282117,0.0005767054716186823,24.89534239896642,111.18724074502666,806951.7320416856,549.5028852634304,327259.89349586825,24939.298942380803,6.227308020356759e-07,28
2023-06-09 20:00:00,4.4310073108934365,2.1316951675377744,200.75081392005413,21.634181595551464,0.0011702054094157996,0.0005801962292249721,26.380565777656187,110.64210659256938,792724.376273621,546.7260263517846,326897.8173548752,26240.53093447479,6.123268896374157e-07,28
2023-06-09 21:00:00,4.041108308018837,2.2795226771120958,197.64845466589375,21.396612871657595,0.0011777478388840642,0.0005812925271935208,23.861204330301547,97.05436091627215,720552.7217890427,544.7044185404812,309806.7449349781,27708.59820521147,6.101550553694324e-07,28
2023-06-09 22:00:00,4.148682686937401,2.08865296816983,201.09463916385877,24.183817408463604,0.0011835880348125293,0.0005861206545547846,27.72959222420974,108.7475994393703,737936.7195463356,541.7769374358654,314588.4260209073,28256.05651322391,6.085822263912632e-07,28
2023-06-09 23:00:00,4.018846503574709,2.18007598885535,195.0382234762097,22.628540738317202,0.0011862329190463533,0.0005865697286128417,25.26140993357538,99.48618886108471,700046.934284712,541.1771172023695,308810.60778171633,29168.97525561021,5.952150132770839e-07,28
2023-06-10 00:00:00,4.419885221812107,2.0897724138035443,198.2306124902968,23.485130363019046,0.0011934703604155941,0.0005873126304424609,28.46781667678357,111.65768901982949,769840.7063128243,538.7676523593224,326419.1961063295,28784.317177563662,5.951627954914329e-07,28
2023-06-10 01:00:00,4.408117101684196,2.3117127579555947,200.45801861425005,20.099691138605014,0.0012026423795616374,0.0005910130844074893,24.28586605480413,102.59617510887978,796778.7529797938,536.1611744194724,325912.2267867327,32376.048125426183,6.190395076544064e-07,28
2023-06-10 02:00:00,4.3555878920155795,2.217435477981304,198.04523711405764,24.899400853790855,0.001204690786538564,0.0005920358158255732,29.027859945031082,106.4272665602355,755310.4626176213,535.2077811891711,323642.3579761303,32136.989955450637,5.923858914513858e-07,28
2023-06-10 03:00:00,4.345016335330422,2.463286746267095,201.69494378175776,23.302253822222703,0.0012094034753845266,0.0005955879810517768,26.7471116097405,99.08388235224194,779915.1195221298,533.8675966324181,323184.167512241,36313.53315127308,6.144785587025581e-07,28
2023-06-10 04:00:00,4.214584897230204,2.0369740457524266,200.7250615879804,24.87648536217867,0.0012118600419302762,0.0005972024206198734,29.17822363208242,112.03924132207743,741796.6789393544,532.0284710305559,317492.25472196087,33459.90993986956,6.01808867628506e-07,28
2023-06-10 05:00:00,4.028621133148484,2.1953682515375434,204.6928339812078,21.551928632982317,0.0012207257277439116,0.0005977704824903743,24.568100296956743,102.72300858046614,744521.3207499174,529.7889684610698,309248.2705614439,35318.01345301083,6.337640208187167e-07,28
2023-06-10 06:00:00,4.226314842272292,2.1260279750260582,197.56817571930344,20.268696982993102,0.001226415390972517,0.0005982588770658136,24.380004216300165,104.81410498671157,750978.3809620996,528.0085280253575,318007.11703140405,34977.322763928256,6.079233116906835e-07,28
2023-06-10 07:00:00,4.28358722876268,2.4261801534973895,199.40622549391364,20.807891997218753,0.0012347103815828443,0.0006002522983738316,24.269654828934705,96.74260152120962,769718.3096019311,526.0180927294371,320512.4636559085,39227.05438585806,6.151816656085884e-07,28
2023-06-10 08:00:00,4.497329469246846,2.0159737993645006,197.07924872815659,23.493517710202596,0.0012442275056821414,0.0006026502852998205,29.83449073706646,115.11583269060384,771710.8029363366,522.3300574748168,329741.55044835655,36916.96486933084,5.857823737187573e-07,28
2023-06-10 09:00:00,4.166154782117991,2.4730137036976347,204.97756934818938,21.957642482401265,0.0012506040853012686,0.000606067103042786,25.00693540584581,96.41188500640969,769279.9406879335,520.9068909906504,315360.1558761816,44669.36089429984,6.331899555789278e-07,28
2023-06-10 10:00:00,4.240790822649238,2.3532913853259636,195.8384886378572,24.90790194983095,0.0012511085297366134,0.0006105773822443377,28.369588228391876,99.01916934262235,728665.790909946,519.9900159171025,318641.6902949915,48100.94140302729,5.866173680146858e-07,28
2023-06-10 11:00:00,4.044039748738847,2.457562492525318,196.51272403232295,22.386013293581524,0.0012521383509750236,0.0006148959091220073,24.90360968029546,91.73340332680151,712037.9257572914,519.2304954705232,309937.74586569506,55047.204194221646,6.020408669371591e-07,28
2023-06-10 12:00:00,4.293510872370585,2.1498410959716874,203.4929590047522,23.853313008693384,0.0012539976973041556,0.0006154049144443958,28.535848166732904,109.65912983981337,770710.9442787025,518.298531368976,320945.14425719366,51622.003721158675,6.145131266066528e-07,28
2023-06-10 13:00:00,4.08953016258537,2.0384966062634193,197.7912051229619,23.22645603793872,0.0012553380082942869,0.0006194140264231893,27.19466671724973,107.27158785445506,715798.8413683267,517.2608863543112,311965.5831762758,56170.6031666128,5.982687270034148e-07,28
2023-06-10 14:00:00,4.00019799846008,2.1102671658600203,204.21635633213654,21.513998891600718,0.001256688978403872,0.0006221189984606202,24.947166010795712,104.96443845540648,735757.1749730203,516.6458794933764,307974.38062543055,62473.66466653893,6.305768707193238e-07,28
2023-06-10 15:00:00,4.154005727158438,2.0736617383938434,204.46501821915297,20.39389065581575,0.0012588847517248107,0.0006248206718581328,24.819447553810477,108.76791157193645,765651.1963669431,515.7034111190466,314823.6841812212,67947.44971858065,6.319789989106539e-07,28
2023-06-10 16:00:00,4.1105250706330905,2.418029680632651,202.66752631440465,21.924203158540372,0.0012674027486208115,0.0006292708454469672,25.0033025829797,96.09186394324152,749280.8701934561,513.1793143992319,312898.30428763124,88754.05935365366,6.245979058405737e-07,28
2023-06-10 17:00:00,4.05600222817164,2.0896078624690455,198.56776756722567,23.381406099711178,0.0012705541387414288,0.0006326912194983491,27.125961932256644,105.10153602022578,713447.9226442908,511.6654338963647,310471.9180282624,95823.60975709549,6.01417593060205e-07,28
2023-06-10 18:00:00,4.381755044964191,2.2410453628164517,195.5323477173524,21.62878879755868,0.00127123656247055,0.0006363567462891037,26.45566811966893,102.81085178199159,760114.7612520802,511.167438128008,324774.49971016194,122944.12656020914,5.926068098460746e-07,28
2023-06-10 19:00:00,4.22642791525846,2.098724029064078,197.46734177411923,24.928013968961544,0.0012747871654060865,0.0006394576538234622,29.513795816887097,107.98692517439758,728299.4875328982,509.7662256897259,318012.0772405238,147185.26683336488,5.88422814473688e-07,28
2023-06-10 20:00:00,4.300849003640642,2.3449801894406117,199.9214092908084,21.45904585043674,0.0012809728301572613,0.0006443491674310122,25.69516393611582,99.92974461290969,768803.1138590658,507.651961225393,321264.825834457,255178.84374141815,6.117904405300578e-07,28
2023-06-10 21:00:00,4.267874300815026,2.079066155705071,203.2632220144453,21.39888921003814,0.001282625555857106,0.0006465186491243854,26.66158983754218,110.42490739208829,773310.1202034873,506.8914248878095,319826.50872104516,329145.6337174702,6.206394438379448e-07,28
2023-06-10 22:00:00,4.352880381841656,2.4821055620854495,196.9939060572888,23.62846077348273,0.0012898117407943374,0.0006492332574871864,27.65142439285583,96.55764071141536,756292.8829719773,504.7800897554449,323525.05378547695,701875.0397940809,5.935970008863478e-07,28
2023-06-10 23:00:00,4.1650515591282105,2.286070161999138,204.11007089898536,21.56149049415286,0.0012970386370609718,0.0006499473111441439,25.537906697088715,101.45721031386576,763100.0899700846,502.81849494996834,315311.4672792632,883548.4862599872,6.279802491349074e-07,28
2023-06-11 00:00:00,4.40171018945353,2.1579241625512227,199.81011118575236,20.37057048810005,0.00129915216824031,0.0006515346515165962,26.137677951756757,107.36572849655448,784331.5676870913,502.11042294689463,325635.9804424593,2975694.043118185,6.097273299587869e-07,28
2023-06-11 01:00:00,4.286118734832253,2.1100500923064107,204.8559897469597,20.44833747897288,0.0013063689207633482,0.0006522437797444701,25.952682203597703,109.69022087311669,786737.6394578717,500.16319939241276,320622.87948388665,8636629.028499119,6.292138508001699e-07,28
2023-06-11 02:00:00,4.284658634834425,2.3526000721944462,202.11383650655745,22.449514649438328,0.0013158306037947454,0.0006555531710105407,26.9024582065137,100.81220754195282,770239.6895233411,496.99022904593477,320559.19812560757,9202252.149716927,6.154603440222672e-07,28
2023-06-11 03:00:00,4.010587118050289,2.2003085334973367,204.03395924624397,21.94149004718771,0.001325281647015841,0.0006600660110785734,25.665494672135395,101.78164486501636,733961.6852107997,493.5340213207547,308440.4445135581,8850127.191084849,6.27221407256684e-07,28
2023-06-11 04:00:00,4.4196994666753575,2.1579629111747005,196.96544833553975,22.169945006691282,0.0013296605472097503,0.0006650305486831372,28.259125142808358,107.02135203939164,765017.659052307,491.31140434925425,326411.19817092747,8750426.504097382,5.912271276997672e-07,28
2023-06-11 05:00:00,4.255755891329522,2.2812264385199534,195.43614041580756,21.6147582452584,0.0013372604112912604,0.0006695669996313204,26.266541435934357,99.11616002230834,738663.0749472517,488.38380769736324,319296.7545341572,9038445.805649994,5.929529649506549e-07,28
2023-06-11 06:00:00,4.40638714001671,2.335473039664352,204.23560116730826,23.597388225228478,0.0013463908784541495,0.0006741616002305106,29.18723219324781,104.70185746528827,791385.4848583331,485.1470708998171,325837.65267192625,9163135.857222455,6.148530857785772e-07,28
2023-06-11 07:00:00,4.4809922296975575,2.16206942907472,197.97073458692648,22.54459666598474,0.0013470458394050965,0.0006751771276793856,29.272105760952968,108.40541681688363,775591.6132979951,484.76005520335934,329042.68176211684,8760130.605521562,5.911984644058066e-07,28
2023-06-11 08:00:00,4.305419278088191,2.339428976032294,197.84210514488865,21.244448005511483,0.0013522694842155205,0.0006775518534872898,26.194016625898826,98.8197514304312,758231.4310799199,482.96553206643273,321463.8123436673,9172181.38343325,6.021860556870706e-07,28
2023-06-11 09:00:00,4.278125037319223,2.0261653124266683,199.47770805979712,23.96569173956175,0.0013582146863843686,0.0006802293425884648,30.24143605487444,111.71646914352337,742838.2947314834,480.9577034877778,320274.12839541835,8434765.947792836,5.932013387166535e-07,28
2023-06-11 10:00:00,4.389423872334313,2.0285094766754086,198.47175855345304,23.48291843950662,0.0013656817502993345,0.0006803194134841197,30.57067007236668,112.70306186751176,756150.7611650109,479.22659048491613,325105.76273765875,8440453.822688898,5.88227393905072e-07,28
2023-06-11 11:00:00,4.363194168653746,2.462320702847243,199.2214777294226,24.050562126990414,0.0013702187480374415,0.0006819244626801222,29.011749337232033,98.11730170575572,761967.2048225362,477.820590966995,323971.74100372114,9450080.212071728,5.968277463352933e-07,28
2023-06-11 12:00:00,4.317221552515636,2.26613177468656,204.03913191110223,22.867506494139022,0.0013709697320143622,0.0006837106195605898,28.501565346689006,104.99114352590583,777538.2643548817,477.2364811919927,321977.2679864715,9003530.327765897,6.166754928926821e-07,28
2023-06-11 13:00:00,4.167693694073688,2.362815283793539,199.47938139886386,23.912878927009118,0.0013790777805804452,0.0006855063035686104,28.266077256790197,98.07505340876581,732117.2878228163,474.97752517764695,315428.063777009,9225526.062017437,6.005663593100508e-07,28
2023-06-11 14:00:00,4.162868137464705,2.099415015072567,199.13090246741882,23.514061502736045,0.0013887923783630276,0.0006895074707259463,28.96419847277872,106.37462217016173,726799.4704197088,471.9010276337367,315215.09036189,8611224.101907536,5.966674692103879e-07,28
2023-06-11 15:00:00,4.238455529217615,2.0910537029718217,198.44176828610156,23.552108376973486,0.0013946004599459663,0.0006921932562319687,29.57031602888179,107.6098286901694,734363.7482008337,470.02432920338373,318539.38087272237,8591213.011886705,5.918422800732515e-07,28
2023-06-11 16:00:00,4.318679833116852,2.4792392123150293,202.5610430760725,20.558680043450806,0.0014033698266480198,0.0006955915635633068,25.761083110270476,96.18860403480379,783394.5245617806,467.36135570689254,322040.66954669805,9487881.006843371,6.213782732800155e-07,28
2023-06-11 17:00:00,4.312047978413594,2.3668547408832876,204.9560740646435,24.75167781783108,0.0014046341977936524,0.0006970504589776587,30.28300847110131,102.89949409270214,772781.803999713,466.76604193181254,321752.26480296114,9234717.812261693,6.134549721537041e-07,28
2023-06-11 18:00:00,4.392979474062882,2.4713943069450344,200.64243164737354,24.111432190224782,0.0014123229895340473,0.0007010000068160832,29.707805791827383,98.72642526230811,770436.0226625735,464.2518940176119,325259.2687826554,9470366.661107622,5.995281995296864e-07,28
2023-06-11 19:00:00,4.405884406590151,2.096000338533078,199.58577206580281,21.26726199478428,0.0014129031146080813,0.0007035764272454194,28.812905341939654,109.42075881457052,771968.0538421185,463.5714011133573,325815.9788617264,8603055.794274265,5.98925602446343e-07,28
2023-06-11 20:00:00,4.353499868707106,2.4169024728231276,196.3668100017707,20.792286937947676,0.0014160827348808829,0.0007061136444281659,26.39307435215116,95.97883638929414,759220.1323659661,462.3434980987714,323551.89603793225,9348063.499875136,5.959486060191921e-07,28
2023-06-11 21:00:00,4.449826597206211,2.039443384281092,199.86657366384077,20.307182112417664,0.001417625414878591,0.0007091470702043052,28.724411001800064,112.00676806752935,781353.3239471809,461.37333912252444,327706.53566228464,8466947.704814639,6.003013339750396e-07,28
2023-06-11 22:00:00,4.310265420814299,2.1683718009964696,201.9698805882392,23.180310290363508,0.0014258857096624293,0.000712397589954768,29.836269408654317,107.20653835972436,761232.032379967,458.9248512976336,321674.71376886853,8775008.7872596,6.039947706426574e-07,28
2023-06-11 23:00:00,4.117912976866919,2.0677381581797953,195.30977978903053,24.390344330577477,0.0014306442549847712,0.0007173328318535191,30.079047262127574,105.19778938024804,698096.3278686545,456.87409388435424,313226.0471163606,8535235.029396309,5.782795398090457e-07,28
2023-06-12 00:00:00,4.019311118713413,2.2183812903642894,195.85978710536966,20.401086809669245,0.0014358933142252484,0.0007182828759796539,25.03619263658203,96.40609530329581,704444.5950742511,455.57533273160243,308831.42114354874,8892434.691888325,5.991145783923457e-07,28
2023-06-12 01:00:00,4.285178611203645,2.316654062578627,198.53263468015075,20.458122213775493,0.0014410307256444584,0.0007208302992142953,26.425237373894078,98.63641884205506,756686.2221486331,454.01095947607956,320581.8776106737,9120017.157665601,6.038971136490545e-07,28
2023-06-12 02:00:00,4.431905673319199,2.2446011472320646,196.16315657857888,22.42921939802322,0.0014420963617103734,0.0007224769478557459,29.5534542877009,103.21418444863892,757596.845418102,453.46462257529487,326936.4550606454,8953559.532537308,5.834166039164757e-07,28
2023-06-12 03:00:00,4.220698943551892,2.3527279744672396,200.8157295571307,21.155776500307084,0.001450361729951057,0.0007226938007417796,26.720953358912965,97.8525906499092,753906.4805651414,451.7096993545941,317760.6929218025,9202543.817134863,6.113006776331531e-07,28
2023-06-12 04:00:00,4.283770141660884,2.2720752509425215,204.27867454016678,21.935260691165468,0.0014516993368880063,0.0007244148234381297,28.348015552595058,103.39141509793605,773241.3130769987,451.0915319420328,320520.44261662127,9017289.727790548,6.181398752858058e-07,28
2023-06-12 05:00:00,4.307205234824211,2.493018506294956,198.86857177480582,21.54681846232112,0.001459520098386684,0.0007254551608014793,27.14333110687724,94.40580441715437,758886.9078008146,449.29880153322136,321541.5476962242,9518588.479701567,6.024734702236856e-07,28
2023-06-12 06:00:00,4.34086055123399,2.3368157274329753,195.68435239036202,23.546666285375665,0.0014643283351330094,0.000727522823444045,29.809053625328687,99.21462371158411,738762.6208949508,447.91705727734137,323003.92101563694,9166206.722808868,5.806807372721323e-07,28
2023-06-12 07:00:00,4.482036637903241,2.178590464168434,202.5052764602926,23.709105886248494,0.0014702998812488554,0.0007293215388602708,32.107854213094186,109.79693366978854,783584.4042436336,446.37401521926176,329087.390846115,8799093.998458125,5.975269630198454e-07,28
2023-06-12 08:00:00,4.262857084101793,2.1143516595109078,196.86445951243283,23.236254950800017,0.0014716059391213997,0.0007324703253351558,30.201136789921833,105.75308065383544,728933.9360017169,445.46986597264413,319607.25814276113,8646889.381644161,5.836163552430662e-07,28
2023-06-12 09:00:00,4.42449965287712,2.4379767183580756,201.56837475128057,22.078356199844457,0.0014804765910644627,0.0007365124188655622,28.940444184246104,99.01347005787059,783650.8165613789,442.9370556092135,326617.83162871376,9395498.191730054,6.058362522765037e-07,28
2023-06-12 10:00:00,4.177745935149442,2.248304640292642,197.95719402224003,20.388388323731725,0.00148800117230672,0.0007399209993734575,26.455015262986706,98.64759395928365,735121.3359654428,440.7811422836539,315871.3842405003,8962169.218710389,6.016424975996415e-07,28
2023-06-12 11:00:00,4.450136355346948,2.1918517189799327,199.87189519659114,24.175978637624848,0.0014896677194896938,0.0007425502729153505,32.40883465940345,107.67090713589259,764609.523674935,439.9699256703133,327719.8349075633,8830280.42229854,5.865956111961168e-07,28
2023-06-12 12:00:00,4.151771142864906,2.426373599474063,202.8929217963944,23.397282541810196,0.0014913022441631581,0.0007469747855541835,28.764800316968774,96.56568519426298,741736.5527774625,438.7771716242208,314724.93936123856,9369402.712814804,6.114248982669324e-07,28
2023-06-12 13:00:00,4.381846459591372,2.1854360042661187,203.93244361178893,22.391658381031448,0.0014964802332756218,0.0007480489491201416,30.521333890676004,107.77534544433429,779617.2394720868,437.59431487606247,324778.449883789,8815202.47371773,6.087538224619493e-07,28
2023-06-12 14:00:00,4.219325061578651,2.181208816474829,195.3223061071287,20.87668913561114,0.0015002733439463212,0.0007500701535476876,27.596020076420814,100.55237238168772,726091.7069103818,436.4706712154962,317700.3865422411,8805257.822249088,5.875762028040299e-07,28
2023-06-12 15:00:00,4.09763487548415,2.106390150541736,196.9432508113968,24.171062186179945,0.001501477734206104,0.0007501519176241647,30.375180576257776,103.74395037030538,700281.0472147767,436.2150366540697,312325.8797518829,8627892.248645684,5.832615137535413e-07,28
2023-06-12 16:00:00,4.031429929355428,2.3330185730817536,198.29640300570398,23.77601780818829,0.0015038257552494117,0.0007540498989722826,28.745809087662337,95.72408971228631,701303.1536715722,435.02524151724356,309373.9535564189,9157520.335046656,5.94372281170763e-07,28
2023-06-12 17:00:00,4.29527762600028,2.271673464241755,197.36739376759803,24.241841370151047,0.0015136127142949117,0.0007581270731727698,31.170776049997414,101.41147547506864,732420.9895529143,432.43883776575103,321022.13269974565,9016360.047896532,5.818777424337895e-07,28
2023-06-12 18:00:00,4.383056420063902,2.426866911906987,200.47663196442488,22.852433122599898,0.0015197788754790198,0.0007602195461520827,29.94280814212439,98.48704034270702,766893.3149972825,430.9075014074095,324830.73099206254,9370513.232960353,5.980350969991832e-07,28
2023-06-12 19:00:00,4.271608072108274,2.157895209075887,204.40791987650235,21.99804242301682,0.0015277265840067653,0.0007634598817709013,29.89552030022881,106.83132322793935,764830.2376555324,428.8301020358518,319989.6034447941,8750266.452956872,6.128564464802366e-07,28
2023-06-12 20:00:00,4.042968295040454,2.124283149999365,200.9187806108503,22.2513117084087,0.0015300939607513807,0.0007647187534200953,28.530349079030884,102.82161060119543,715081.9481558853,428.1454238686815,309889.86907719664,8670545.368484655,6.049440486322055e-07,28
2023-06-12 21:00:00,4.1504992627038435,2.2220282354691814,202.0450826078961,20.991637751598407,0.0015380743044016469,0.0007665952140121254,27.7194350098369,100.95498773601119,742350.4720935937,426.3556319390785,314668.725910815,8900954.572314918,6.121607398767992e-07,28
2023-06-12 22:00:00,4.076379460923025,2.4278243667477746,198.86946495812106,23.965187915151294,0.0015448636592176991,0.0007673024187555799,29.265943317979634,93.89641190147226,709343.8882290525,424.99221496439196,311380.33202474355,9372668.338547235,5.945694496745091e-07,28
2023-06-12 23:00:00,4.430563455679174,2.3282719412768436,196.05506914820992,21.86477123089225,0.0015548478465282566,0.0007708772040587303,29.98541842374192,99.47062016453218,754912.4608627603,422.5839657791208,326878.726362419,9146653.622920131,5.814047554508761e-07,28
2023-06-13 00:00:00,4.104805693659346,2.147873798136755,201.11782753222514,23.447282945593507,0.0015590365390965445,0.0007717670482641954,30.29049122921353,103.61880672822721,719444.5612791827,421.6532963072877,312644.41215607204,8726552.191932106,5.991285156881077e-07,28
2023-06-13 01:00:00,4.011127344374918,2.4893993902411564,199.77923309228905,24.916436036761112,0.0015668791035602526,0.0007758851380057834,29.861832984358188,92.15038973502207,699280.8984343235,419.5314985865004,308464.6657030359,9510530.064582638,5.95738740116758e-07,28
2023-06-13 02:00:00,4.429173794640636,2.2700717878005148,196.69356968790618,23.08672439184018,0.0015715962577997219,0.0007800535056738977,31.7028152082311,102.14032659132613,749772.8169779475,418.00419008407806,326818.94944203354,9012653.304318367,5.773855562551944e-07,28
2023-06-13 03:00:00,4.172745726693801,2.179610228692012,199.2285691509222,20.37870927227426,0.0015728736526838757,0.0007806922504924665,27.790011057449988,100.97786900642004,733969.1179526353,417.6503067715829,315650.9224410701,8801494.977863805,6.014054960701287e-07,28
