timestamp,m_dot_hot,m_dot_cold,T_hot_in,T_cold_in,R_f_hot,R_f_cold,T_hot_out,T_cold_out,Q_actual,U_overall,h_hot,h_cold,error,iteration
2023-06-13 04:00:00,4.490193528893409,2.373997253940343,198.00550362733588,20.8397256329604,0.0015736788038624948,0.0007848483885640954,29.61626426822005,99.052574956438,775758.8800011304,416.8106788461054,329436.4221423725,9250954.54599358,5.900458965868438e-07,28
2023-06-13 05:00:00,4.376058244670831,2.0594297065463762,198.16688157577332,20.11494124517716,0.0015742448743400342,0.0007870504585898638,29.948960186368197,107.89327005067491,755270.8387642308,416.3207448292883,324528.2639301648,8515223.836606007,5.894076871015841e-07,28
2023-06-13 06:00:00,4.007799276457174,2.119850021991683,196.26996492317326,23.293032665734767,0.0015743622043428074,0.0007885327171464294,29.65554430232558,100.64873596084543,685118.8404262653,416.01597839399744,308315.4292694105,8659991.736382589,5.834341827437584e-07,28
2023-06-13 07:00:00,4.195070015503635,2.4708312849153256,200.61805168262916,23.202366304958566,0.0015827000226545799,0.000789368850494856,29.609136341011265,94.50306727506023,736046.6268348896,414.4506170684776,316634.3623611438,9469108.780779667,5.998049488198376e-07,28
2023-06-13 08:00:00,4.058620247540581,2.335434163779802,196.01275909328226,20.02167023790413,0.001588956930926952,0.0007938337731278939,26.066880961064783,92.54877640697863,707679.1723047924,412.6060166151323,310588.7353153829,9163046.933094842,5.958448276999206e-07,28
2023-06-13 09:00:00,4.274769815822261,2.187761448322851,200.5871652062353,21.803799255169363,0.0015944576449552768,0.0007940958235492503,30.25426512437255,103.53544330446665,747065.4223491129,411.64280763667455,320127.6649751929,8820669.766547693,5.972865970704788e-07,28
2023-06-13 10:00:00,4.378602441191557,2.3383874005184393,195.9444597137468,23.594089036987437,0.0016017311486938959,0.0007952228522471647,31.819041794837375,99.06399739222115,737324.5944059157,410.23227491267977,324638.2495756761,9169800.366915962,5.741619233390338e-07,28
2023-06-13 11:00:00,4.068114589428635,2.4453091347245954,197.96401787595295,21.455370443081208,0.0016075784549429105,0.0007957067155962611,27.338399080683587,91.16336230572114,712171.8079492585,409.14743570364806,311012.1140701771,9411962.136305196,5.983770599016225e-07,28
2023-06-13 12:00:00,4.108819674090493,2.0771340408702796,202.83442756974932,22.812214224692063,0.0016122285317518121,0.0007995584212066534,30.836475947659352,106.36381178836857,725082.990283839,407.7304876992168,312822.6144776579,8557824.981223349,6.03489397121848e-07,28
2023-06-13 13:00:00,4.4483083417301215,2.430278404323507,204.56086126650396,21.461039283834346,0.0016165504498016625,0.0008010792376474296,30.478712299077216,99.70881842420982,794504.7233584608,406.78709035236795,327641.34486004774,9378190.43836184,6.112536397040458e-07,28
2023-06-13 14:00:00,4.160676205047877,2.3292381977526677,202.42710342598005,22.33653039488216,0.0016241902841035215,0.0008054155136992835,29.62064072318256,98.13997152984113,737685.5226196195,404.7946284849592,315118.3165722506,9148866.472672768,6.065013380407436e-07,28
2023-06-13 15:00:00,4.006844753028754,2.462793992205372,198.48789716617438,23.361911435504666,0.001631597375110097,0.0008084139349061349,29.01915265460471,91.0703763384792,696689.8584420158,403.085864241168,308272.61722062447,9451139.145769425,5.940673659665663e-07,28
2023-06-13 16:00:00,4.33158262394098,2.020102761355568,196.78198283114898,21.338885234951736,0.0016394412096805682,0.0008095964526174782,31.76417293063355,108.23150369169527,733372.7732340209,401.6457469036531,322601.2548218371,8420043.047789007,5.774863431895483e-07,28
2023-06-13 17:00:00,4.3552384243362425,2.041858582120989,197.7647828833674,24.483902718759282,0.0016460404996538056,0.0008110813153779512,34.90489642318062,109.78985356626367,727735.2698120987,400.3475313095066,323627.2188289523,8472791.96177968,5.694474509709835e-07,28
2023-06-13 18:00:00,4.177267273908278,2.4818235023475004,203.14188095032196,24.212083000927016,0.0016559821267171566,0.0008137968916541961,31.27571138424605,95.25007773242405,736597.1296864686,398.31902853911157,315850.28458080726,9493645.56803131,6.029984689348566e-07,28
2023-06-13 19:00:00,4.065247728488069,2.1991454211576027,199.02950057076862,22.08627582454531,0.0016650018123610816,0.0008167008569573965,29.551890312175146,99.02134062841775,706881.6503568001,396.4270305327272,310884.316340396,8847399.444487564,5.941003919929244e-07,28
2023-06-13 20:00:00,4.014565188786026,2.040692808296033,197.27512519887696,24.86993210718921,0.0016686511932220139,0.0008182207534519638,32.62865864730648,104.41114707392117,678169.5563744962,395.6118332814289,308618.77050133335,8469971.401099587,5.761029768791559e-07,28
2023-06-13 21:00:00,4.163778106570591,2.2793982033607714,204.8329619834277,24.414943151923715,0.0016686852873058799,0.0008209358664924963,32.46081688715202,101.73877844703048,736380.0673967785,395.19383019874664,315255.2592450251,9034222.052151978,6.04883375387999e-07,28
2023-06-13 22:00:00,4.405292445614165,2.2994793602224037,202.74399849892112,24.362783538440908,0.0016776211222994534,0.0008248892192083115,34.26677065243197,103.62484469489661,761488.4370264992,393.20696825098673,325790.45695720334,9080538.226664469,5.90373680608991e-07,28
2023-06-13 23:00:00,4.388767251401871,2.203768079233967,195.17247345375142,23.00444831442483,0.0016802790635865486,0.0008284807393453701,33.03713297692266,102.29716076016405,730075.2036666679,392.2416357610426,325077.4087614204,8858237.012118688,5.667483122806516e-07,28
2023-06-14 00:00:00,4.058349333615337,2.3670255287841155,202.51894709425565,20.556454833811156,0.0016821820711415399,0.0008310531112619216,27.67955414839139,94.17118093743893,728007.8765316987,391.53297691079155,310576.6484632073,9235106.29448055,6.140745902882827e-07,28
2023-06-14 01:00:00,4.271998699815097,2.3354191491614067,199.70043875303992,20.283688933250264,0.001690512110509392,0.0008344746707192591,29.165393728641504,96.88899292353776,747467.1533731847,389.75401387725,320006.66300332296,9163012.588711908,5.980396480254058e-07,28
2023-06-14 02:00:00,4.046582202374109,2.390050839940741,197.02668531226723,21.22818718893354,0.0016990649473174967,0.0008371329933489882,28.11189909651756,91.45902041341225,701299.2843765606,388.0434671491776,310051.3315858746,9287374.227347158,5.920037118301025e-07,28
2023-06-14 03:00:00,4.019822342292001,2.020312926764672,197.07679852572053,21.24074923213685,0.0017016762442025612,0.0008420874518363619,29.788524586021083,102.98037449876892,689953.3388571116,386.9040372508439,308854.321264152,8420553.742337126,5.859444804912073e-07,28
2023-06-14 04:00:00,4.229950210237754,2.496096263010731,199.6771331114976,24.390001308698302,0.0017092600506858442,0.0008454242632349695,32.30152663649386,94.04383331529911,726398.2343243515,385.2922684724438,318166.5631893577,9525437.652969386,5.862698202463434e-07,28
2023-06-14 05:00:00,4.359299050170038,2.362553255196162,198.0307343829575,22.844339863039615,0.001718781167135376,0.0008490211489599258,32.4567733865218,97.86934253608453,740552.857588174,383.362230310235,323803.0963103647,9224929.591945536,5.795581685674733e-07,28
2023-06-14 06:00:00,4.458950742938327,2.1574820352487896,199.46074743559984,24.767488910277777,0.0017269758245970603,0.0008528238654158788,36.56691835143107,107.44150670829931,745220.2847805112,381.61211869918054,328098.1127339857,8749289.644021457,5.695738991562393e-07,28
2023-06-14 07:00:00,4.130418913809549,2.4636223755059894,200.50301228627086,23.057041965221384,0.0017337418788528933,0.0008571276567822373,30.751994673410962,92.94643559045608,719372.5269450253,379.987969215714,313780.2781034034,9452992.359495154,5.95118915924786e-07,28
2023-06-14 08:00:00,4.159195456066693,2.389262988119643,204.1525996733452,23.28061700551544,0.0017434073724784992,0.000859789925932227,31.757579836502345,96.97748226803958,735667.2223159263,378.21782115104907,315052.9294903367,9285589.26624354,6.049685907782987e-07,28
2023-06-14 09:00:00,4.378300825292326,2.1271871220608762,199.91459882965353,20.74375752790197,0.00175005938159448,0.0008633472518336021,32.63573370213183,105.29498197281606,751439.5202660785,376.7752211868913,324625.2121094455,8677453.669866761,5.859094329707659e-07,28
2023-06-14 10:00:00,4.321335407178747,2.096050055232006,196.93141319377511,23.634127924350157,0.0017515993381452774,0.0008636182365192884,34.847541775082846,105.69479685551168,718629.6605790515,376.5148279581561,322156.1028218252,8603174.762252938,5.665565723234067e-07,28
2023-06-14 11:00:00,4.457614210188776,2.0388956375810423,204.43712680108126,23.475299498344366,0.0017551194830849942,0.0008657129503483228,37.070443980710564,113.33302392798629,765453.5623472005,375.7281197967724,328040.77422944485,8465621.874726962,5.862365810571646e-07,28
2023-06-14 12:00:00,4.126851649630661,2.303683583754161,198.6159074729683,23.19723869114855,0.0017641714455946841,0.0008665785533354658,31.778211330834665,96.59268893539061,706415.7965049064,374.3147387488253,313622.25754222606,9090213.672440557,5.842659476229528e-07,28
2023-06-14 13:00:00,4.349798377268386,2.3673980582907452,198.68582583897026,23.183808523415845,0.0017690579947222146,0.000868667988245856,33.34522212142673,97.78680714670014,737897.445280572,373.35353664132833,323391.4874076079,9235953.627124771,5.786888408465529e-07,28
2023-06-14 14:00:00,4.220492800387796,2.044447872733275,197.283395473283,23.98210801205512,0.0017732143850883698,0.0008708151789349219,34.89704064745868,106.30404491683322,703169.5529006235,372.46797014284243,317751.6448151026,8479054.284734117,5.67683407837194e-07,28
2023-06-14 15:00:00,4.2804398368014125,2.3303621447668403,204.91701979990086,20.950091290902165,0.00177771306313763,0.0008713988248866722,31.29767272272133,99.26456328356251,762489.516079994,371.76897887423866,320375.1469919712,9151439.972194819,6.095295645991428e-07,28
2023-06-14 16:00:00,4.499320262480229,2.399195814218533,195.0606395699908,20.747736056591386,0.0017805049460106054,0.0008762866433502104,32.12647937637044,95.78418687768851,752153.3855879988,370.7231177078212,329826.63948467973,9308075.205461796,5.697241434177158e-07,28
2023-06-14 17:00:00,4.2420191683035124,2.3979423582156283,203.59530484465867,24.346897771809534,0.0017855313661031614,0.0008790841418481316,33.904283663807234,98.06458061548088,738548.2112161615,369.63646869735527,318695.49480357044,9305239.773994396,5.94895411154539e-07,28
2023-06-14 18:00:00,4.086534865907571,2.4104899223076517,196.05511274507438,21.78903634940519,0.0017926046989509645,0.0008828389336057352,29.892323106472304,90.96617403115171,696684.8141397526,368.1535916372288,311832.3513417776,9333595.704220861,5.817517241268888e-07,28
2023-06-14 19:00:00,4.205014508421669,2.323598717285847,197.65456988986602,21.61856767654203,0.0017999980338664777,0.0008866118182767591,31.249375621102303,95.57095086563174,717929.3988374766,366.6531631598209,317071.7389810413,9135945.938454937,5.826547528897663e-07,28
2023-06-14 20:00:00,4.08568604802354,2.0999088524163687,196.76049041283673,20.609966163115075,0.0018068104523351661,0.0008879491591171817,30.534282311572838,100.03235954376461,696805.9498358263,365.55279572927975,311794.58822369075,8612404.96018299,5.819879760338154e-07,28
2023-06-14 21:00:00,4.432389490686026,2.253949930365914,195.78811771152797,21.254338407378462,0.0018166597244533766,0.0008915012668630747,33.40439832787837,99.67221205567574,738461.3364272168,363.7910195139203,326957.26222819544,8975281.72308081,5.676735952420131e-07,28
2023-06-14 22:00:00,4.3643047453649295,2.0327886356861677,198.9966010756703,23.018524345604956,0.0018210058432490649,0.0008929623166762527,36.28924660625984,108.80304979110092,728567.1956762539,363.01953107664986,324019.81349845434,8450829.700963875,5.688792299451961e-07,28
2023-06-14 23:00:00,4.300360278413765,2.1331769448684765,198.81938800109333,21.953802844127363,0.001829064638136571,0.000895490415135654,33.98318403330529,103.55743512153245,727285.2956512624,361.6266388797326,321243.5418670543,8691690.536825735,5.768098105818353e-07,28
2023-06-15 00:00:00,4.289510545520554,2.411022584469603,197.11069226834712,21.458244242015912,0.0018341063002511738,0.0009000986856633034,31.770682056143073,93.69585054823355,727667.6380541702,360.3695023263682,320770.77630368713,9334798.090631302,5.786866310586447e-07,28
2023-06-15 01:00:00,4.3513856930850805,2.0064851484703743,203.58346890000536,23.294782290356224,0.0018434883750160559,0.0009009730901326886,37.297564172802396,111.85241380577389,742387.0335682428,359.04421833346805,323460.28263595316,8386905.35149377,5.822103616992536e-07,28
2023-06-15 02:00:00,4.066478952994127,2.2094876257809366,198.0945224847961,20.780108225841737,0.0018464210814469575,0.0009016492955688969,30.41519202861832,96.56548454961356,699592.9443241511,358.56441668723716,310939.2059549989,8871633.062610112,5.874012813933405e-07,28
2023-06-15 03:00:00,4.2072407476614435,2.3241074809815885,197.2262542315724,24.528426826226816,0.0018539143337828635,0.0009020851845197213,34.589534301414176,96.82849176409943,702042.3828702238,357.5563647675547,317169.5938621878,9137112.09602618,5.686160875484347e-07,28
2023-06-15 04:00:00,4.468276373419706,2.421216129863563,197.90291756372952,22.703159838053868,0.0018598612932574144,0.000903195420112955,34.77311788720843,96.63281780366695,747860.6644673663,356.6705571901379,328497.99171802396,9357786.833528941,5.704529542072123e-07,28
2023-06-15 05:00:00,4.270344167984611,2.259905036284852,196.78843867913758,20.5223202365982,0.001867548145260417,0.0009052851726722845,31.86572671773419,97.05238505249064,722587.936463592,355.42031202582353,319934.4015543762,8989099.012724854,5.771320772396393e-07,28
2023-06-15 06:00:00,4.252555090404302,2.452144973084713,196.14454728502446,23.016266639407334,0.0018711525459671945,0.0009070199570942077,33.06342944828725,92.46853117371306,711542.7351883821,354.7468167038801,319156.7270981504,9427292.549771212,5.702716023847643e-07,28
2023-06-15 07:00:00,4.0019916936922755,2.111832878760819,199.0827556438406,22.418234996927794,0.0018811065093296115,0.0009075417974039462,32.34219598125267,100.01378501146792,684643.9874753314,353.4180567025813,308054.88318974554,8640882.493837396,5.839040824184849e-07,28
2023-06-15 08:00:00,4.377662713033782,2.328036163294443,197.30779877933549,20.803562088316742,0.0018870892764159583,0.0009123830922744291,33.009236495416445,96.67271991342305,737944.0258531705,352.0925371091003,324597.62822092307,9146113.60334782,5.748069327182748e-07,28
2023-06-15 09:00:00,4.248038746509423,2.3431078975564796,204.96464780782537,22.879406284800645,0.0018960183697704545,0.0009148648532824,34.2658368100079,98.87800813922186,743988.6773424648,350.67695680706356,318959.0730026092,9180587.77341793,5.986497200183294e-07,28
2023-06-15 10:00:00,4.18064536061732,2.4510611899404986,204.3575264467452,22.11326543867683,0.001897176497399828,0.000917205181775087,32.388980572840154,94.14387982537286,737631.930570324,350.2440075149341,315999.1710228868,9424863.190107515,6.033798527482759e-07,28
2023-06-15 11:00:00,4.37226242044369,2.1054135260294533,201.53157744899687,22.58699986857342,0.0019041395333865086,0.0009200686182274178,36.686533821918914,106.65362837631537,739485.1799726974,349.051465068507,324364.1208230504,8625559.843111334,5.768427371322105e-07,28
2023-06-15 12:00:00,4.130680271183845,2.273843052793657,198.75293506224332,24.129063253133054,0.001907091852951236,0.0009206606340596839,34.51646067393554,97.39626987736129,696046.9820432527,348.6081623060374,313791.85332000273,9021379.367214935,5.745756439523575e-07,28
2023-06-15 13:00:00,4.356772224038459,2.0304363216101144,200.10788827595346,22.467756215302877,0.0019153761703812938,0.0009246587260847443,37.08296542852281,108.37077183410051,728729.2795355788,347.13270915344975,323693.66017532663,8445127.06279865,5.700622622839546e-07,28
2023-06-15 14:00:00,4.465748390617019,2.3009639857858235,198.68875521496153,23.907464803327088,0.001917796240610206,0.0009263984955538726,37.42985328760332,100.76510615692551,738865.3654803917,346.63847538213884,328389.62732516666,9083955.731326185,5.634833186718424e-07,28
2023-06-15 15:00:00,4.373281069518901,2.3880168079428348,204.7377050924216,21.55028038682474,0.001922323337291729,0.0009295970649490723,34.34239852536166,98.18164588648786,764561.4193267523,345.70846746054934,324408.17617189186,9282765.412853261,5.975190759954785e-07,28
2023-06-15 16:00:00,4.227315190621836,2.2054884433132376,196.76599290772955,21.916197306014475,0.0019284916186063342,0.0009332357158445627,33.91329271217083,98.57000498817544,706328.8653981012,344.5324380689378,318050.9977141676,8862267.890186913,5.694206777207e-07,28
2023-06-15 17:00:00,4.375968172391933,2.017836321303558,204.56918505845726,23.3988350079263,0.001933060770174721,0.0009344926580298463,38.91868275208796,111.61738226674962,743728.2403050772,343.8489561654657,324524.3696158395,8414534.269737544,5.798433022619065e-07,28
2023-06-15 18:00:00,4.338702438165561,2.2043626193968526,199.7427419323942,20.037748876381883,0.0019415846629020237,0.0009346809434641088,33.6352801749494,100.32468689301469,739428.8114069559,342.82086497631025,322910.28999968886,8859630.190523306,5.815456134428132e-07,28
2023-06-15 19:00:00,4.232915333504524,2.4048171504289035,197.12056162545005,21.530462921178447,0.0019491026584003274,0.0009392361303079315,32.754344973557465,92.5779963795909,713837.7340240967,341.40321776349856,318296.570307325,9320783.589391846,5.750589693320762e-07,28
2023-06-15 20:00:00,4.045975853914878,2.0558224120681805,203.61028637966444,20.020657895867764,0.0019514036727202378,0.0009424293095807761,32.09927585657874,102.91189497906785,711971.5718456259,340.7531080804649,310024.24528889265,8506525.064409679,6.016754028337346e-07,28
2023-06-15 21:00:00,4.495716615209304,2.1768944836307376,201.0945461170275,21.938192931010505,0.0019528786292602608,0.0009455619219255853,37.56444613147525,104.87325547455688,754299.7972692751,340.2416493118678,329672.60349671665,8795099.867600936,5.719441915630341e-07,28
2023-06-15 22:00:00,4.415215120150075,2.4635368761096266,195.9252808184413,22.547738013986752,0.001956641875628929,0.0009504222568254206,35.15952910270636,93.30406194094559,728270.5775998236,339.2434799874476,326218.0760867204,9452801.096957833,5.616461891122526e-07,28
2023-06-15 23:00:00,4.4468115608221055,2.471014291241662,201.36431060271946,22.44445619948682,0.0019571478535807007,0.0009509972442852163,35.731225772813985,95.6425016295506,755689.1335046347,339.1206054512877,327577.06704900303,9469517.658988463,5.797784226047042e-07,28
2023-06-16 00:00:00,4.258281545881517,2.2344066832202745,196.41666113658815,22.270413865941048,0.0019622544303007287,0.0009551936070588015,34.8526075757749,97.88330023896842,705872.8436774755,338.04445366367975,319407.21492417285,8929829.329981482,5.646200946785029e-07,28
2023-06-16 01:00:00,4.220181593785716,2.2570888667947466,200.29597298664856,20.019003291971742,0.001964291370588236,0.000957383106357261,32.56045623181711,97.03597469309162,726279.07328413,337.56037108698854,317737.9848787068,8982566.711417366,5.876105859670133e-07,28
2023-06-16 02:00:00,4.424658404889839,2.0701803424579914,195.2326820152653,24.54324587558391,0.001967228665254334,0.0009595990687285319,39.82291545177509,106.11293375359874,705513.6432026199,336.98326275023777,326624.66382400744,8541110.73498089,5.416935948687751e-07,28
2023-06-16 03:00:00,4.480711992572919,2.3999485143527313,204.4895996980778,24.398717000334656,0.001971629618298028,0.0009625181546900956,38.775937554284184,100.37575261561122,761820.5883266958,336.15768344581414,329030.68461646704,9309777.584768627,5.800785913834261e-07,28
2023-06-16 04:00:00,4.372801819827428,2.4927005542160727,196.1948484913765,22.203966638939235,0.00197544138695045,0.0009658270794722481,34.64341777162454,91.79918767572313,724799.6323934795,335.350324110157,324387.4497315209,9517880.715126557,5.645730709602503e-07,28
2023-06-16 05:00:00,4.0843382757091655,2.1692234273201887,198.48613790879588,24.757873151674726,0.0019850748247847785,0.0009706293243088266,36.37018174815515,99.71658340926642,679351.9513761966,333.719787550847,311734.6203650446,8777017.861024532,5.666760927169889e-07,28
2023-06-16 06:00:00,4.081104088996546,2.2122731544520295,203.585280604889,20.833547828969127,0.00198858880922221,0.0009719471513940101,32.7910764276194,98.20682225212335,715151.6770959299,333.1825199057459,311590.68460720783,8878151.959018884,5.990050908621924e-07,28
2023-06-16 07:00:00,4.238321558471222,2.005340694869778,199.41498046974084,21.77806648944119,0.00199450545010988,0.00097627967949197,36.624604095131616,106.26963811613976,707896.8687043545,332.055606616832,318533.51088903006,8384116.1223413395,5.691885078817904e-07,28
2023-06-16 08:00:00,4.057002866916903,2.1094453768485053,201.1989175240389,21.543059060367014,0.001997730280469532,0.0009803515013529134,33.86924900494981,100.57249940529154,696507.2254696568,331.24450250428845,310516.57072290184,8635185.926332926,5.860986860284356e-07,28
2023-06-16 09:00:00,4.277421571574035,2.088400976010165,196.28754139401553,24.677918583019043,0.001999855784374833,0.0009824234037931821,38.879582727527094,103.85031304151431,690806.003083846,330.79521913804354,320243.4244076694,8584857.283440163,5.491374395205639e-07,28
2023-06-16 10:00:00,4.2047105932250375,2.190511657959563,198.92984623090308,21.55387403402502,0.0020049272879960668,0.0009837763960626605,34.78817828669236,98.9266729616663,708112.5834545103,330.09063686144947,317058.37863976305,8827132.588253379,5.742224615801206e-07,28
2023-06-16 11:00:00,4.479689559422141,2.256223893644819,203.01617940739538,20.269845419768853,0.0020134888359393415,0.000985786515092651,36.50000994718414,101.45956874306299,765335.2051968292,328.9553393903595,328986.91089071886,8980559.663782526,5.830681715224273e-07,28
2023-06-16 12:00:00,4.124932794278329,2.4367486269836487,200.91980143798,23.648226226837778,0.0020193970199244185,0.0009859992487454164,34.87494897514429,92.67387367073512,702731.8775334292,328.27870058586655,313537.2336617425,9392738.661748448,5.813123777897999e-07,28
2023-06-16 13:00:00,4.4149533436610096,2.2093308549589623,195.96443119487384,22.992618479394437,0.0020263914871500627,0.000987617608399157,38.16112064128552,100.43173609098906,714808.3041621443,327.36574400552445,326206.79994005413,8871266.074315466,5.506102382923928e-07,28
2023-06-16 14:00:00,4.131142763861206,2.300904747803834,202.66170192527858,23.54532280500184,0.0020363093187529425,0.0009921870579602304,35.8574303269759,97.09108556741933,707008.6583439235,325.8079218212687,313812.33583876997,9083819.387232555,5.841414321139382e-07,28
2023-06-16 15:00:00,4.105163983852524,2.188984617561477,199.96731257682572,22.331074975572832,0.002042855917559955,0.0009933599111309744,35.017110828588955,98.29713048381026,694753.465657067,324.98896847106454,312660.3215501467,8823544.556294026,5.772344877641444e-07,28
2023-06-16 16:00:00,4.289100761748441,2.2559951314948408,196.67862122276807,22.344481803743317,0.002045611506951788,0.0009967572904194463,36.287458630292775,97.228208825087,705820.1379520845,324.34909896358823,320752.91064566246,8980028.79997938,5.602507400226386e-07,28
2023-06-16 17:00:00,4.499257688337613,2.2543506558699113,202.4209151793445,21.385466611801004,0.002046730959258435,0.0010010440417678118,38.20344449024958,101.87097311937818,758066.9922137558,323.79033347514263,329823.96522519854,8976211.98076463,5.745048454741664e-07,28
2023-06-16 18:00:00,4.470617516265847,2.2574420948551266,196.1490789533647,21.38893765581275,0.0020550460541602666,0.0010059074408484646,37.431848125190214,98.57766829035687,728012.6971127613,322.4134019702877,328598.3242390756,8983386.234846393,5.540148606542061e-07,28
2023-06-16 19:00:00,4.379477031010162,2.4741751930944442,198.36649087981965,21.993281239608393,0.002060236772603136,0.0010070059584859005,35.96902825621308,92.58438445395122,729707.5723482311,321.75774997371997,324676.05194839695,9476577.849010125,5.677247898461246e-07,28
2023-06-16 20:00:00,4.36264208105781,2.10853871562126,201.36436441967862,21.864580363731513,0.002061253661043172,0.0010113684364760874,38.42096654853046,104.6556889819997,729346.1812171802,321.20001884130994,323947.84140593075,8633021.932926673,5.697585550024087e-07,28
2023-06-16 21:00:00,4.220191812377637,2.3620256851551416,196.80773169774588,24.68433940563039,0.0020697108048166584,0.0010156915726035384,37.545853694936994,94.56199604065384,689590.681084195,319.8814610145181,317738.43341479317,9223728.57162503,5.560438296470238e-07,28
2023-06-16 22:00:00,4.028882779363023,2.267992949613693,197.13013833348916,24.240772234718055,0.002072638809463484,0.001020511407904881,35.88052522045638,94.58371583380591,666546.8399757489,319.0815803738634,309259.97978189785,9007840.643392595,5.634487152406109e-07,28
2023-06-16 23:00:00,4.343786079938372,2.4880390538599717,195.47141060031322,24.822992214109426,0.0020822978499088905,0.0010216738600341037,38.27495202513259,92.21880559876894,700581.311077415,317.99822792530733,323130.81582768937,9507499.842190139,5.483495399971616e-07,28
2023-06-17 00:00:00,4.186276164341558,2.292409774956338,198.64100059355306,22.313401040387575,0.002090135562623159,0.0010224121734791899,35.79711334663324,95.34082972279336,699433.9302664577,317.12606230105104,316247.2326906779,9064251.895059338,5.693878506463079e-07,28
2023-06-17 01:00:00,4.196660490548099,2.1394540209523507,199.9667465163117,23.415000516041516,0.0020901380534001793,0.0010269200280694632,38.07006481520486,101.40119909495795,697090.4682446693,316.67311273515935,316704.3433248993,8706592.282816691,5.658592385771044e-07,28
2023-06-17 02:00:00,4.271239967758004,2.43120315256203,197.09553463001785,22.471804230162494,0.0020933921358003327,0.0010276704154704578,35.98034432608796,91.98193975523715,706053.8428852983,316.27609776453716,319973.5269346901,9380270.712819314,5.629479531421566e-07,28
2023-06-17 03:00:00,4.333620380544954,2.155624929673703,200.23327208725385,20.230675325577963,0.0021007966837519212,0.0010312407827367549,36.73215352887249,100.94996300682895,726974.1258967872,315.183912064181,322689.7251671083,8744898.186131928,5.718362245943354e-07,28
2023-06-17 04:00:00,4.228731397138539,2.0466265660314247,203.4762095314617,22.596266388696442,0.0021080603078506696,0.0010330492926798728,38.95432384944104,106.07466260550956,713807.5539509982,314.28049713746617,318113.11277908244,8484320.996700916,5.756388787858668e-07,28
2023-06-17 05:00:00,4.397581520466308,2.030712240387486,201.33228816896835,21.958255438954684,0.002115003287127646,0.0010332150645018913,40.38757623605062,107.54788552859368,726169.4457793096,313.58683828129557,325457.87609402905,8445796.10624638,5.623128700449342e-07,28
2023-06-17 06:00:00,4.4338021144590165,2.124058971619264,199.78741007506855,24.569366654693553,0.0021166475277124056,0.0010373398841756177,42.22799413897516,105.33619398972083,716750.5405901683,313.02228868816326,327018.00845141464,8670011.90358625,5.49701660190749e-07,28
2023-06-17 07:00:00,4.105560901879455,2.4031101246396314,198.8411537051245,22.74037885017502,0.002121687585973948,0.00104178311801608,35.25571443356077,91.37170571987797,689071.8431634508,312.08295823687666,312677.94548521074,9316925.757544655,5.721503484323875e-07,28
2023-06-17 08:00:00,4.417418246223955,2.236186588784318,196.5552237126601,24.56098532973569,0.0021281389334317064,0.0010447756283204735,41.04753694250246,99.99917683932183,704802.9977837048,311.1783635800763,326312.9657452724,8933975.760018893,5.420583732984596e-07,28
2023-06-17 09:00:00,4.411457804670978,2.120617429160253,199.87842003788867,24.29567849469635,0.002133103646909022,0.0010496153245180859,42.05850694429799,104.91897065414975,714317.5004202957,310.23130016524175,326056.20120948175,8661819.306180421,5.506720839321133e-07,28
2023-06-17 10:00:00,4.001094463511223,2.3713204670606647,201.0441585401568,21.126112013050214,0.0021384655495373813,0.0010541130353505222,33.28563627080436,90.63687766574913,688669.3547198573,309.2687837029345,308014.6166189073,9244871.924020382,5.876962916318007e-07,28
2023-06-17 11:00:00,4.187215810212773,2.2576673095404183,199.91378248604357,24.66127590933148,0.0021481835811275485,0.0010586549937772406,39.15648895350745,97.87879542047651,690626.7435946985,307.9185990300376,316288.6146739152,8983908.726888256,5.61614683647349e-07,28
2023-06-17 12:00:00,4.034582134403768,2.066167923115354,201.32819694607895,20.62782312242029,0.0021564846202360853,0.0010622584115504716,35.32105656020042,100.23251026334856,687183.4482967162,306.78694574539014,309514.95932007325,8531455.637294497,5.811718892800855e-07,28
2023-06-17 13:00:00,4.268716748239916,2.2130684512835055,204.5205585712919,24.046136515013444,0.0021595336064780205,0.001064064227875437,40.34669979110859,101.81135959402397,719032.804813695,306.3409405086105,319863.31283159426,8880012.542170452,5.743423798776348e-07,28
2023-06-17 14:00:00,4.214344248955678,2.20782146154451,196.79169122810507,22.962017149413,0.0021640918152455043,0.0010688172802845216,38.19569583074281,97.30452366621391,685755.952259142,305.46740978526407,317481.6856998661,8867732.146033702,5.535632183750749e-07,28
2023-06-17 15:00:00,4.079631206229788,2.083099826146303,195.03529629234473,24.246799954304763,0.0021737365148603253,0.0010726724708282204,38.74774098537756,99.41153752271607,654173.0730578345,304.20697037298925,311525.11898097827,8572146.044130849,5.449636120147261e-07,28
2023-06-17 16:00:00,4.066327414018216,2.077389816109848,203.78508527050272,21.47886303240936,0.0021737378076616396,0.0010728487621227505,36.84846015122881,101.72329378984003,696468.2684794664,304.1899538413872,310932.4505213381,8558439.329695158,5.846344848237095e-07,28
2023-06-17 17:00:00,4.013721456592299,2.4153521906598434,196.07986528995278,22.908788886508184,0.0021754245581084865,0.0010757654988210311,35.01689592185352,88.63542279623857,663269.9053116038,303.7632273932073,308580.9544629717,9344567.27040984,5.627534136465329e-07,28
2023-06-17 18:00:00,4.385280172388939,2.3582579074023107,198.85395508384389,20.584562097374832,0.0021830731771744524,0.0010803844422859262,37.39703932133054,94.31411888862587,726442.6904845199,302.6502703430868,324926.80127858795,9215147.920260059,5.642209828238265e-07,28
2023-06-17 19:00:00,4.443243012019617,2.3078278953452775,200.22297964691697,23.91864175952539,0.0021835979347421246,0.0010810368204141837,41.52793760512867,98.94933030118504,723453.7731457879,302.54450875691657,327423.782758833,9099744.035111753,5.539321961123278e-07,28
2023-06-17 20:00:00,4.496995305031022,2.0874262143091933,197.47072677689812,20.947619936032584,0.0021880452249504324,0.001085839969820254,41.05504504626859,103.69809925420532,721689.00162164,301.7014889743528,329727.2663051541,8582520.984156493,5.454409190974729e-07,28
2023-06-17 21:00:00,4.379371060270045,2.458343356955969,203.88565923061395,24.630166444848346,0.0021917301223695076,0.0010879385993928696,41.02469833838808,95.87692679352915,731772.5220326444,301.1726448492915,324671.4717455039,9441177.97520166,5.694514584320132e-07,28
2023-06-17 22:00:00,4.182062489024783,2.0321541836127546,202.08718273863136,22.734835074693667,0.002195600903357115,0.001092926934664075,39.98657782755504,104.6562458677054,695540.6455872565,300.36252574815865,316061.61487452406,8449291.890659992,5.66618908237615e-07,28
2023-06-17 23:00:00,4.489675712141359,2.3670347735195314,198.49420078635393,23.62552723436292,0.0022052458832993666,0.0010963708223596914,41.580962786582404,96.71399285741782,722806.2819536177,299.1986849710826,329414.2727586565,9235127.322658513,5.472944621942588e-07,28
2023-06-18 00:00:00,4.123774149036763,2.2003076009671467,204.59294253704715,24.9817420865531,0.0022139474815234864,0.0011011904212001324,40.542373375236565,100.48542556617228,694096.6911465925,297.9790318527659,313485.8864672772,8850125.004343469,5.738830921586668e-07,28
2023-06-18 01:00:00,4.274832429773937,2.1166184875752037,198.81201396800338,21.249916915575955,0.0022172239376207444,0.001104803372390516,39.057527300511396,100.4833546816613,700679.675578693,297.37419064806585,320130.39866236533,8652292.852029208,5.578789341598167e-07,28
2023-06-18 02:00:00,4.312087310129228,2.1810723329353614,200.26805407917973,23.738898413237223,0.002224337258441946,0.0011092622528811758,41.489058250226975,100.82737320289225,702470.2842478452,296.355914441401,321753.9757975952,8804936.604651313,5.542449486029e-07,28
2023-06-18 03:00:00,4.410408635394577,2.025209911677763,203.17257162934578,20.995641713046595,0.002225998450625021,0.0011126824416336886,41.960918236676434,107.21090183433348,729495.5092237473,295.91341825976747,326010.99001396145,8432446.97850496,5.633073101307673e-07,28
2023-06-18 04:00:00,4.322828906884646,2.4208906440650546,199.10765877260505,23.89078218688836,0.0022312200951481015,0.0011163005951428295,40.184090935846086,93.57912007788474,704861.3772487643,295.1392610644937,322221.0097105256,9357053.414182313,5.547835257857514e-07,28
2023-06-18 05:00:00,4.439992716608902,2.27587088416462,202.53529225447244,24.61193723694796,0.0022326893515983784,0.0011191682211511525,43.46862525649942,100.81856503708326,724617.4688423363,294.7658013281565,327284.1241211796,9026068.927531943,5.553166104732554e-07,28
2023-06-18 06:00:00,4.081637725599933,2.0483216450228623,197.02547359801395,24.482104464468552,0.002235125009516268,0.001122463054182647,40.43098831330087,101.11084539809164,655780.1696867221,294.2548247437371,311614.4370959068,8488417.016115518,5.461070173851112e-07,28
2023-06-18 07:00:00,4.148632704859102,2.1838115736870147,202.10977303803497,23.283377949646596,0.0022414132183580086,0.001126144188399299,39.67139412210125,99.06386552550923,691418.4977486063,293.3971262665266,314586.2164065775,8811381.87668823,5.678772154737999e-07,28
2023-06-18 08:00:00,4.4878050721327,2.123541497958476,201.40011470200116,24.38978672631726,0.0022495421829824822,0.001126224355807155,45.18674067037645,105.46169034376143,719282.6067942542,292.7042022198179,329334.2480786151,8668780.410466233,5.446872677339343e-07,28
2023-06-18 09:00:00,4.1610617634859395,2.3345444902058903,196.79665185614533,21.23845805319348,0.002252680253059731,0.0011263001911278943,36.609452191700825,91.35310341402378,683879.1011432216,292.4179383592966,315135.34051322343,9161011.738093534,5.594909140427262e-07,28
2023-06-18 10:00:00,4.308421652378878,2.0140386377258084,196.81284037994251,22.833288983642536,0.002259701984706916,0.001130038679156505,42.228678552661506,104.04044899833038,683330.1074297169,291.5053185032279,321594.48565549747,8405297.884915387,5.386179751099007e-07,28
2023-06-18 11:00:00,4.4633572708376565,2.0637495697991355,201.1880439165136,22.266290334222276,0.002263189086371529,0.0011315118506645659,43.73862554602414,105.88907806552685,721024.5844361844,291.08993972940607,328287.1061535678,8525632.569343539,5.492918830896087e-07,28
2023-06-18 12:00:00,4.333984802741169,2.1039550141740864,199.61986412500744,21.061282597599526,0.002271992646487023,0.0011347814929256385,40.64495326781375,101.48024209824132,706908.713711687,290.0661968557327,322705.54493232106,8622075.738819972,5.549747896793633e-07,28
2023-06-18 13:00:00,4.133393039586591,2.283746779464279,196.85367882363215,22.759732379767136,0.002281238269706881,0.00113973117379451,38.38820662876131,93.19210688192433,672030.0818594937,288.8699324551545,313911.98067189404,9044266.210723536,5.530769868755669e-07,28
2023-06-18 14:00:00,4.227509340711335,2.2584682233051594,201.12721963260046,23.294956706045667,0.0022845455143949292,0.0011424829721302877,40.556016264269886,97.105292086787,696465.4849031877,288.3686084074323,318059.5136841745,8985766.6493277,5.609214426272047e-07,28
2023-06-18 15:00:00,4.132524099415692,2.1002304321649734,197.43437511459575,23.216963837170674,0.0022914799090739467,0.0011433766923454444,40.232840863870024,99.17682342873067,666529.7461039077,287.71524665151924,313873.50566958915,8613173.855787229,5.483684475393602e-07,28
2023-06-18 16:00:00,4.386920300096408,2.415010143787671,198.68634123550675,24.01577439591688,0.0023010570482201536,0.0011458823862797013,41.96126664521407,93.92881579091186,705416.4619468899,286.7282055763918,324997.64486649923,9343795.75299914,5.465934975745768e-07,28
2023-06-18 17:00:00,4.471659050697633,2.0664077736649897,200.7773350720357,23.769013678789968,0.002302617654126355,0.0011491752662027724,45.68784418400307,106.18547265377583,711538.5160630957,286.3317034555554,328642.9534205213,8532033.010045554,5.405004728231688e-07,28
2023-06-18 18:00:00,4.480287780598886,2.41325832989945,198.60468108400698,20.789109573720232,0.0023073274688808925,0.0011524758712530372,40.266076904958396,92.97757905051816,727846.9788514873,285.6775715516715,329012.5232123407,9339843.665068962,5.526043622694488e-07,28
2023-06-18 19:00:00,4.417319578392344,2.132421275293852,198.16885362934357,21.739447042731904,0.002317173638726118,0.001153777538493193,42.515309702783554,100.92095194883842,705448.3046558029,284.76797440101217,326308.716498326,8689895.34878417,5.426017324339227e-07,28
2023-06-18 20:00:00,4.310549361070969,2.1029684773681803,200.9785736396392,24.304852640833516,0.0023178581643169657,0.0011558720950739872,44.076184935635524,103.2832542964913,693920.2141543941,284.5391484944694,321687.06762300705,8619718.521099359,5.472540465234488e-07,28
2023-06-18 21:00:00,4.231973288453443,2.132976384523185,195.83010371239865,23.629118384718396,0.0023215822788059536,0.0011595597882857272,41.79769332322377,98.67863639029892,668809.433527487,283.93770714532485,318255.27004993736,8691214.106375298,5.36562538400176e-07,28
2023-06-18 22:00:00,4.075325887543537,2.2935369333541886,203.95789539509863,22.698298718167415,0.0023292803402349105,0.0011609491906309046,38.89268348632902,94.72459515365728,690184.5890365099,283.2017350203855,311333.4103697404,9066849.95224116,5.776629308229531e-07,28
2023-06-18 23:00:00,4.461575976790937,2.3431932341219994,204.64740810391194,24.38714288549906,0.002329340273620494,0.0011653471537539733,44.74986079856623,99.15258668720811,731943.3272562611,282.8579718789809,328210.71686089,9180782.703388115,5.584118767387736e-07,28
2023-06-19 00:00:00,4.192675442722212,2.469554262102785,195.77775776503702,24.78720169737025,0.0023315628900999518,0.0011679641094507847,40.44970552725863,89.54640438947361,668172.3530479698,282.46258400677334,316528.9801941463,9466255.266610993,5.413891841499208e-07,28
2023-06-19 01:00:00,4.294249930263732,2.0445916006427263,196.61358869400397,22.895264162033932,0.0023392905650686216,0.0011692813003172382,42.983657597367085,102.13362917689321,676878.1792415067,281.7452769791053,320977.35121253,8479401.800627654,5.350631866463118e-07,28
2023-06-19 02:00:00,4.162929059592089,2.2261347966557112,197.9035728216483,24.66283981844476,0.002346844924549735,0.0011719164222669495,41.81631224591243,96.34216956199893,666674.4778978076,280.9347047863723,315217.77976953995,8910541.216982583,5.442174568770497e-07,28
2023-06-19 03:00:00,4.176120394275206,2.146512691229165,196.24612382553175,24.304174363562915,0.0023504824680680584,0.0011729947357886042,42.08493142346836,97.95769923676775,660534.387785538,280.5632720660668,315799.72537219914,8723327.768130483,5.370422897499338e-07,28
2023-06-19 04:00:00,4.049028746653224,2.4198023530090884,204.13973574820875,24.77668810700975,0.002350623674211276,0.0011761974320557377,40.1229970315803,92.17329971454797,681375.310735834,280.29638549417524,310160.6044017571,9354600.861956421,5.737570631936251e-07,28
2023-06-19 05:00:00,4.029067778029578,2.4778647294791454,195.4346026188562,23.544154644535578,0.0023595472462749666,0.0011774790087671935,37.84486660925151,86.47069170307246,651448.1604196023,279.49628197315513,309268.2586714056,9484814.041391473,5.498146151694527e-07,28
2023-06-19 06:00:00,4.147724495739044,2.265716413836613,197.19705095873007,21.00288976087052,0.0023615478146785523,0.0011774796163564567,38.19810721481218,92.48173290657834,676630.3929211278,279.34383401312334,314546.064243965,9002568.187514443,5.550643180640691e-07,28
2023-06-19 07:00:00,4.480834020902189,2.150598082265153,195.47467343721775,24.69280032928382,0.002364784647390811,0.0011812380424571804,46.16106736987297,101.09008309409538,686444.7724822498,278.80965385901317,329035.9087723278,8733003.385723615,5.189836258523428e-07,28
2023-06-19 08:00:00,4.258590370681749,2.3180990016814498,203.33741911302147,22.494584760753764,0.0023691671452989705,0.0011861500189610569,41.27954512211329,95.60562280287614,708081.6923142796,278.0823211288397,319420.71961066587,9123333.017027548,5.664597182430953e-07,28
2023-06-19 09:00:00,4.467989774325357,2.036362200677106,201.13203273923247,24.077119576132667,0.002375247472943716,0.001186853867675566,47.40008591996889,106.90951018833499,704731.4583013648,277.5646833851644,328485.70765975054,8459487.714973764,5.354432275339605e-07,28
2023-06-19 10:00:00,4.4450810908723675,2.0506169063497772,200.4906494683967,22.31813313940389,0.0023770748196802662,0.0011898069635658762,45.400081360104565,104.87619074771163,707314.2956142639,277.1962106190075,327502.74244167,8493961.074841795,5.405044873896259e-07,28
2023-06-19 11:00:00,4.475436242972548,2.2915106801218323,200.47542108555479,22.659537342865292,0.0023841702416255287,0.0011900159725392232,44.102450527157316,97.65830033783992,718033.0286146478,276.6375790086983,328804.76769337297,9062179.13376067,5.452818072626542e-07,28
2023-06-19 12:00:00,4.060832508661827,2.2484500043274287,196.87863950729965,21.830911452904836,0.0023924524462719987,0.001190924307524301,38.42615234832792,92.10736347383857,660178.6852177434,275.92242946741607,310687.4229812815,8962507.032716764,5.530286131261164e-07,28
2023-06-19 13:00:00,4.221845955952886,2.4713655382379107,197.80153286044947,23.37713086011976,0.002401543648640287,0.0011932963883715397,40.54915055886255,89.34638216929797,681156.6129752937,275.05835572602126,317811.03461990505,9470302.390159646,5.485578711272865e-07,28
2023-06-19 14:00:00,4.178565989286447,2.0118754870645508,200.0801628936435,23.209391153435188,0.0024062069052238695,0.001196844041585038,43.419735650340954,103.11263258041447,671635.9474077427,274.43610071122635,315907.53035034006,8400033.617677271,5.463526662197182e-07,28
2023-06-19 15:00:00,4.282845128925441,2.281255014656642,203.36223864403684,24.447916216358273,0.0024153034033931237,0.0011989042612479525,44.15404083016915,97.84906976708425,699592.5199089164,273.60240586932684,320480.09058588475,9038511.8136079,5.558438544994715e-07,28
2023-06-19 16:00:00,4.056267522226018,2.310010086997013,195.2450577583407,24.139290871870287,0.0024169268885187167,0.001200113068877475,40.23833175068705,90.98017447197324,645096.2158906497,273.38310110648735,310483.75700831634,9104759.38933226,5.401921470138404e-07,28
2023-06-19 17:00:00,4.211334006892775,2.2552395297675245,201.40605943008134,24.661956746926606,0.0024194186661016417,0.001204161201432716,43.53897568951561,97.05511497096248,682116.6248021004,272.90026560299657,317349.45772700175,8978275.196493715,5.508478153615215e-07,28
2023-06-19 18:00:00,4.044996641674819,2.2463161609714666,201.18033671528602,20.531256039175517,0.002427232045157559,0.0012084107880260886,37.96941391479402,92.70436759787239,677352.513112567,271.9992681494069,309980.499155021,8957547.24225631,5.707551622435858e-07,28
2023-06-19 19:00:00,4.20418515760399,2.121663651481415,204.02176404525363,24.53602884993597,0.0024307442402913782,0.0012089532596689164,44.7841502705854,102.02321398484209,686870.4870851941,271.7046402587379,317035.2791435703,8664310.426268293,5.559534344001804e-07,28
2023-06-19 20:00:00,4.418000297246614,2.357184254350913,203.9842792703235,22.346750677632933,0.0024380572433708517,0.0012107854813884424,43.84216967148066,96.0550990442168,725903.0928924317,271.0382918597604,326338.0316561107,9212701.760818234,5.593229417399925e-07,28
2023-06-19 21:00:00,4.390494524193919,2.4860675224543307,197.74669711272622,20.19734014602664,0.002447437265927216,0.0012146996692269177,40.1987498465775,88.52431515265468,709697.9481640387,270.06460886830774,325151.99146015884,9503106.923532948,5.496589352560477e-07,28
2023-06-19 22:00:00,4.187103083736587,2.0928920168152905,201.35367819544078,22.295978773203842,0.0024562931367643685,0.0012188313464699082,42.86274695355067,100.16239268203545,680871.9314878286,269.11362423864864,316283.65040684666,8595615.497372715,5.531718301199362e-07,28
2023-06-19 23:00:00,4.215439062489336,2.1251834513658645,201.78335972324547,22.92311487578315,0.002465169001097108,0.0012196455828678847,43.65864235969539,99.94693911167118,683895.803187699,268.4146400993664,317529.76674069226,8672687.529464765,5.518075738564221e-07,28
2023-06-20 00:00:00,4.149821289712217,2.173973707551688,203.88856422357932,24.662454916626487,0.0024651890676530125,0.001220450992975073,44.231700904319325,99.50380700643724,679773.6841626631,268.3532059309645,314638.75851661694,8788218.230489692,5.575152641768e-07,28
2023-06-20 01:00:00,4.042114229327773,2.4419197448908574,198.71275772886645,24.166434066750035,0.002469129086066221,0.0012230952472939405,40.371833353576676,88.53136343728241,656672.9381933307,267.8768975274193,309851.7022538588,9404354.284357881,5.526130024691156e-07,28
2023-06-20 02:00:00,4.193153706398501,2.462443344527896,195.05738791991982,22.120859498964666,0.0024747533073738994,0.0012261412735216097,39.85002016309892,87.02401229163743,667729.3664534853,267.26109415837556,316550.0299885138,9450354.617700944,5.409395953392959e-07,28
2023-06-20 03:00:00,4.279286282910769,2.100267874479478,195.943089187119,24.09082824725864,0.002476268994908612,0.0012304364944923855,45.21673568385182,99.50704976671828,661771.2486622027,266.84859189147,320324.80837614404,8613263.37698695,5.242465164201349e-07,28
2023-06-20 04:00:00,4.491285819064259,2.201438086904454,196.16092102725875,22.182983656625996,0.0024819256129679315,0.0012310946150290338,45.458062217760784,97.6860577055237,694447.7025927934,266.40606870661463,329483.14088092296,8852775.659374988,5.241589917659439e-07,28
2023-06-20 05:00:00,4.142677629800306,2.341198824682037,197.8651067819061,22.810978506870708,0.0024888565309686174,0.001231370152573078,41.04590485480054,90.95394033798,666542.3361399677,265.88552316051727,314322.8741543753,9176226.201278277,5.469441504146744e-07,28
2023-06-20 06:00:00,4.287435834499147,2.312767174379214,196.26985465925247,22.39353156547837,0.0024947994385728055,0.0012317436693752679,42.46734961476014,92.4112658088658,676563.2492241431,265.4441206155466,320680.3162109757,9111093.208418313,5.357060786082002e-07,28
2023-06-20 07:00:00,4.121374413076599,2.1863288430625603,202.78496633252718,22.009424844352125,0.002500143864024398,0.0012348890270993203,41.77158509790007,96.54566496562077,680849.9367525068,264.8419183145464,313379.51923947793,8817301.891244166,5.6256868674609e-07,28
2023-06-20 08:00:00,4.0670005086568155,2.2481740409369646,203.8202792612453,21.429805326310653,0.0025013048872426155,0.001239047852179097,40.28807549202753,94.07828202460884,682377.7803648693,264.4676956623738,310962.45550561254,8961865.708831085,5.719520288494095e-07,28
2023-06-20 09:00:00,4.141084323110899,2.0958715966998542,202.6050560794031,22.912714573927737,0.0025080209385153662,0.001242570539658742,43.666167585609685,100.03120121893335,675292.0023006516,263.75551783996053,314252.3890067927,8602747.72016836,5.548405965782877e-07,28
2023-06-20 10:00:00,4.190450137308353,2.377569618299913,203.7510871085715,23.97043116358594,0.0025178121901839917,0.001244208481762123,43.454414166601055,93.34988366211253,689179.8107333858,262.96489783959333,316431.02477145375,9259067.788431555,5.598987371513431e-07,28
2023-06-20 11:00:00,4.090913441389245,2.1724126063292837,200.13414527711868,22.889281156022633,0.002522332671605485,0.0012459350940387836,42.297222522095296,95.87964129017188,662485.3157560382,262.5301401360689,312027.09816103696,8784538.540729133,5.507354501332884e-07,28
