timestamp,m_dot_hot,m_dot_cold,T_hot_in,T_cold_in,R_f_hot,R_f_cold,T_hot_out,T_cold_out,Q_actual,U_overall,h_hot,h_cold,error,iteration
2023-06-20 12:00:00,4.257987215117617,2.224355600941115,201.65878908079782,21.029452197434644,0.0025287486361454045,0.0012488628022460186,42.65777603885613,95.77390241561923,694626.912022144,261.89290766581604,319394.3436713536,8906388.64379113,5.550720274527521e-07,28
2023-06-20 13:00:00,4.2820748668320565,2.0736434441546985,204.28980513117176,24.537171362674393,0.0025362970950880814,0.0012515011173185814,47.72341581681235,103.93299061181256,687860.1546911766,261.1964588303656,320446.48650268937,8549437.735427147,5.460023473347064e-07,28
2023-06-20 14:00:00,4.251178579747986,2.1132172719995626,204.00086252439718,24.13982933578802,0.0025433575515611344,0.0012558804393966309,46.6944691450245,101.85226059657305,686124.7468115863,260.4175127557069,319096.49451335054,8644184.419041831,5.487590755137717e-07,28
2023-06-20 15:00:00,4.226800374117991,2.158207198566805,195.06834431363757,20.2918003110486,0.0025507208342128483,0.001258640314513761,41.63199401675578,94.08660458277252,665406.9882319511,259.73217805923315,318028.415621992,8751003.994276699,5.343420426129342e-07,28
2023-06-20 16:00:00,4.213229240339895,2.187840266739079,199.40623134565465,23.294531004906936,0.002555055395343884,0.001262134596964508,44.47126735216821,96.56480896537457,669748.7101852233,259.2047740551034,317432.7123956048,8820855.032065393,5.399248124149381e-07,28
2023-06-20 17:00:00,4.434296762093191,2.39125770452168,199.4472932288659,24.94224338777777,0.002558998205816662,0.0012655656021355606,47.309139600574326,94.22344934331247,692165.9907974139,258.71687081743266,327039.277582728,9290108.030170107,5.295058826959576e-07,28
2023-06-20 18:00:00,4.282082591818522,2.239318085346536,201.25369671581535,21.088150287058962,0.0025659642279103174,0.00126779910529079,43.41734457395316,95.20640977109224,693440.8715552391,258.0980977393573,320446.82353177085,8941267.488459198,5.507333327159358e-07,28
2023-06-20 19:00:00,4.2372281319987435,2.3435832726357773,195.17036334776787,21.233968703585305,0.0025749644482357947,0.0012679743794090225,41.61515189258287,89.41207638157931,667565.3217995416,257.487239728428,318485.5990625641,9181673.610815538,5.347848386350051e-07,28
2023-06-20 20:00:00,4.247865571459188,2.325269405558415,201.85980471149927,24.777925640272898,0.002579374039444792,0.0012707871008102703,45.849982740367494,94.76669439758669,679939.1791012246,257.00956151161387,318951.49239425734,9139774.990615195,5.439289765263311e-07,28
2023-06-30 01:00:00,4.316557556401623,2.1688369888689607,195.42773063904346,23.3143968353276,6.190095307251041e-06,2.805269726315107e-07,89.28298545118992,75.19297306229616,470092.57936269086,103.99896564514152,108.34448159507211,2926.6276148730744,7.163341706473147e-07,27
2023-06-30 02:00:00,4.203677238331593,2.07865215314431,202.6400628778446,23.30474099829466,9.12070593333718e-06,2.3890473677866885e-06,91.42791087944232,78.53520774379189,479654.99177307746,102.78418159585645,107.16976079436132,2864.316208434151,7.540892994484238e-07,27
2023-06-30 03:00:00,4.2743556530025755,2.4641114821625054,198.37548580762578,22.810098551048615,1.2282671237516274e-05,3.3314056952685145e-06,87.562216084411,70.01433723351803,485970.3643417194,104.55762550700314,108.7513551024316,3167.5424457472604,7.511173976126884e-07,27
2023-06-30 04:00:00,4.152147747217555,2.496769617181355,196.21441513641923,21.17348791615905,2.1179888245316175e-05,4.783244250410711e-06,83.8165820346068,67.07544384823173,478826.41215297667,104.18694322403141,108.43539008524124,3199.108463376283,7.629233067518726e-07,27
2023-06-30 05:00:00,4.129690719250827,2.3097521224628803,199.8164928041323,22.38974069972532,2.5693938112069356e-05,5.854939117328088e-06,86.33288680465122,72.21667936725892,480837.15153973707,104.37636643044712,108.87194363746285,3062.2134489755535,7.71012949485339e-07,27
2023-06-30 06:00:00,4.052441399478513,2.0382322502605867,202.40576816266906,22.837349361128005,2.754421890137761e-05,8.428821829210097e-06,88.48254059684709,78.46033289340637,473670.5510474474,103.27714787583716,107.99893836436726,2858.279603823508,7.742883809669365e-07,27
2023-06-30 07:00:00,4.26698506939996,2.30114279030609,197.1059886656646,22.49199640430685,3.0966052813027126e-05,8.73002110179003e-06,86.26686418219609,72.96388626503345,485245.5603975081,107.08007387872121,111.9094918486551,3069.206924813768,7.513100257483529e-07,27
2023-06-30 08:00:00,4.1507881529579835,2.1327113093814978,198.8956609964488,23.31027357127413,3.3927649130005935e-05,9.753322094440617e-06,87.2431837716132,76.67395524978488,475495.3699858034,105.72259666850654,110.65011561155431,2940.8420328734746,7.573699605245565e-07,27
2023-06-30 09:00:00,4.028923611550207,2.133616967431951,203.50045230667527,24.031675231497452,4.25262069586467e-05,1.1515693180313046e-05,87.5211724187063,77.81305128034083,479420.7223302001,105.27931104889781,110.27816057541838,2949.6619305793265,7.896071707591545e-07,27
2023-06-30 10:00:00,4.147606261519766,2.106688110787125,199.32007296439954,22.510125611184495,4.660292476798924e-05,1.3901763769196903e-05,86.03022501521399,77.28320981473752,482098.6064714015,107.59117619008587,112.9156516879817,2938.84580042309,7.695693255982405e-07,27
2023-06-30 11:00:00,4.219888564251189,2.0926123431622163,195.97251200913172,22.67353230402548,5.5589010460094324e-05,1.4032785194108272e-05,84.96770872645779,77.64443852654837,480607.02534819575,110.0598637641173,115.77677961058552,2927.9831719936155,7.525444374323342e-07,27
2023-06-30 12:00:00,4.346007904107674,2.4463220304601574,204.27740756042334,22.883260983698094,6.242711347857572e-05,1.8740255849965214e-05,86.3500271738159,74.33149380368053,525838.6737799519,113.36396867425533,119.14736079509198,3230.9189247456493,8.041216403853468e-07,27
2023-06-30 13:00:00,4.042427344512302,2.0671628920148857,196.18680764553176,21.33550356126276,6.877704342811575e-05,2.0349854504959295e-05,81.6634506764557,76.33269573806716,474989.1108918622,109.5553302526801,115.46532244726191,2936.236567533377,7.787596842945277e-07,27
2023-06-30 14:00:00,4.470017866543281,2.229079724711098,202.57835182799954,21.140789244208587,7.233121257459108e-05,2.2171058454322845e-05,86.26096316716495,78.42134541811508,533459.2664466829,116.62141974700214,123.18656772125154,3077.0776806311674,7.921262721310995e-07,27
2023-06-30 15:00:00,4.11829714948772,2.3754795714530696,195.6143024335091,22.950220462832757,7.707140185139604e-05,2.7069430616011183e-05,80.58135108741146,71.9244448673888,486057.1123920641,112.38751731956106,118.40727711650153,3218.3564765233277,7.825564694030618e-07,27
2023-06-30 16:00:00,4.03076216883634,2.13754798785728,203.040937104724,22.75359573948376,8.547195630521527e-05,2.8631548740728913e-05,82.90252128583683,78.3865504695499,496839.8654258739,112.25649640654582,118.66680821523539,3033.882385463381,8.205951473883033e-07,27
2023-06-30 17:00:00,4.071252115111013,2.4853148393545013,199.03236148511388,20.460986634540244,8.742538264927503e-05,2.893527204443476e-05,78.1096633293573,69.10544123477382,505106.7671879749,113.5755900127353,119.77317552406272,3314.18497040439,8.264384945277925e-07,27
2023-06-30 18:00:00,4.272510872840122,2.4383904302776314,196.47906292393074,20.06480537711279,9.228184070735797e-05,2.9087819966384357e-05,78.65529634848001,70.76291412149277,516491.8101906772,117.48646834364892,124.25881993745048,3278.361836558576,8.033496641246529e-07,27
2023-06-30 19:00:00,4.47954260812622,2.0192374923531067,195.11144198222237,22.71534657211911,9.76928084411824e-05,3.3481895016371136e-05,84.19213269136667,83.14253003011359,509786.334105159,121.06771687310165,128.98099735654841,2957.831935150816,7.5190745008058e-07,27
2023-06-30 20:00:00,4.367602241611895,2.4046649391897397,198.87153623800063,22.98447771554105,0.00010376539950637089,3.46528098700882e-05,81.439188697211,75.36323337314194,526233.1267501793,121.02387870142445,128.49930499704507,3281.1551225842354,8.004333551525633e-07,27
2023-06-30 21:00:00,4.157306253687445,2.494591700250379,195.01353902148495,23.493928743481874,0.00010837192110417152,3.6609559003252787e-05,77.78383995981899,71.47049047353457,500031.1148136621,118.73865272913575,125.91279484663394,3362.7995574424003,7.989235228933467e-07,27
2023-06-30 22:00:00,4.2257119873567435,2.1963807567847984,200.09921188383456,24.573490705774994,0.00011056206680416008,3.8704831745076595e-05,82.39818906537916,80.18330251557745,510302.2592473471,119.88865310294096,127.63057748843396,3132.9006346693436,8.024351387803108e-07,27
2023-06-30 23:00:00,4.344808342017418,2.054277180061876,200.78301365851766,24.083939617293282,0.00011905028858037789,4.095554102450265e-05,83.74310163835774,84.87286885444162,521737.4017326241,123.2053314023817,131.7808173233315,3024.1795565027264,7.975094860057652e-07,27
2023-07-01 00:00:00,4.354886540463071,2.275023477857413,202.48509857722746,22.24660565029307,0.00012136858972729339,4.433629340037276e-05,81.303876731011,79.21122688015707,541451.4642463065,124.09706128117215,132.53527451344854,3227.445712310233,8.283646479867457e-07,27
2023-07-01 01:00:00,4.321161318801103,2.361849908523605,203.37066240321522,22.020514534816215,0.00012603693918879582,4.657978262360662e-05,80.11936165854944,77.3961369658967,546436.0608547854,124.611759305448,133.10657490832494,3310.9161535344642,8.437879301936846e-07,27
2023-07-01 02:00:00,4.4993144572433525,2.227456642606232,196.88201981355974,24.0631454269445,0.0001334648543097886,4.864860875338168e-05,81.22568327545783,81.43322400000284,533903.9569611843,128.77691686071552,138.23045544338657,3210.709892273953,7.872010456821954e-07,27
2023-07-01 03:00:00,4.100870513859072,2.4149943477086904,196.06899993365167,23.36791416873329,0.00013723226527409245,5.1188996461011806e-05,75.41432998535684,73.68123685280408,507653.69698747,123.41918493239352,131.91432931435102,3379.8721806164344,8.244415283797935e-07,27
2023-07-01 04:00:00,4.2654280307970955,2.184387743060997,196.2133006029998,21.49871127515704,0.00014414935966466238,5.5163866932190166e-05,76.54856376661776,78.88101803816016,523692.27719265805,127.2638192783755,136.81280752857893,3209.0120329266865,8.170659526740565e-07,27
2023-07-01 05:00:00,4.3748670898769095,2.224880790865344,197.35168938732585,21.238131927194264,0.00014428407272577427,5.857508889566441e-05,77.4375162692157,79.14199773552902,538248.3923934122,129.08076748527273,138.88528718849523,3262.1997705750578,8.189244056211464e-07,27
2023-07-01 06:00:00,4.203570237732736,2.0882526312722893,198.89970205930246,20.419267898363422,0.00015132936697675125,6.092713924859564e-05,76.16185787654854,81.09187922039726,529351.5147202051,127.6460635244125,137.59725693032075,3156.3741534610376,8.399623965260616e-07,27
2023-07-01 07:00:00,4.041677196644394,2.1429543815509753,200.75047473170068,23.44267441427643,0.00015961180156242558,6.450364177117384e-05,76.04591394016042,81.20038367441435,517119.98474010965,126.82707231989419,136.74380984629903,3223.818373265628,8.54615578305129e-07,27
2023-07-01 08:00:00,4.150722628950487,2.0628678173927035,200.93504955471076,22.594968897857463,0.0001628947933047944,6.945175259474135e-05,76.92094162794253,83.87265123575119,528131.6163468442,129.25477014265977,139.81465432576627,3179.794427302228,8.494713057416448e-07,27
2023-07-01 09:00:00,4.293392486328699,2.1267124965909443,199.98288925045912,21.76571830030988,0.0001724326700397788,7.197288143265444e-05,76.0061734810433,83.22830889629878,546119.9981631857,133.9477462130447,145.4316529321772,3250.8690476699426,8.491927019349532e-07,27
2023-07-01 10:00:00,4.220511920251264,2.205127786654439,204.91226338121984,22.114780317447025,0.00017851311487480782,7.690801537095248e-05,75.81561027943934,82.79194482283275,559020.1663259027,134.25380932885298,145.8356427890186,3348.705885214276,8.873392118857737e-07,27
2023-07-01 11:00:00,4.016680921228661,2.0143887207978506,202.66774299488603,21.364259295549218,0.0001786990113825784,8.151072073101218e-05,74.13734004491914,84.3016663638578,529688.5233774651,130.46279944805198,141.74277925657694,3202.280884867207,8.83120321759634e-07,27
2023-07-01 12:00:00,4.174480698992576,2.3299783011810815,204.18228904275395,20.494883421360065,0.00018324529003582905,8.456821701639363e-05,72.63907452984174,78.37080993051514,563401.8499293496,134.7215232177787,146.36854016014107,3504.63787911649,9.055675178615274e-07,27
2023-07-01 13:00:00,4.477364708404135,2.458700230457391,197.1252041087837,23.5316019170965,0.00018569886214154032,8.848585354342682e-05,74.48046813101993,78.37757264854251,563402.4680643802,140.63346628836533,153.27133192497703,3641.3822473233945,8.39268693653139e-07,27
2023-07-01 14:00:00,4.078563634083657,2.3705526170772657,203.67229453367943,23.626292545242723,0.00019487529078216086,9.137313164081103e-05,72.38761382865076,79.09532883397635,549374.7004711455,135.93657570460422,148.0706833435522,3583.046612516638,9.036412933483007e-07,27
2023-07-01 15:00:00,4.076307546787147,2.403752934747155,203.83075279739424,24.222340639116837,0.000195496190362574,9.246623149070179e-05,72.57322538918822,78.88367880889906,548957.2468349049,136.08592145044113,148.22417856314564,3619.2722566802004,9.034389734097203e-07,27
2023-07-01 16:00:00,4.385424503374272,2.2082361243900386,196.81144917541104,21.35817795808027,0.00019946027103129866,9.631704912062993e-05,72.4396065006356,82.01324996366913,559604.3328820602,142.23642844523502,156.03156157652364,3468.480931489098,8.521366368086092e-07,27
2023-07-01 17:00:00,4.189840573223817,2.0250421119828927,196.40659711826734,21.728868974836082,0.0002064618794941644,9.666743078052108e-05,71.55447383694234,85.16523504567718,536711.3645634456,140.37837852045345,154.32277815708008,3299.7852502751243,8.557150152910253e-07,27
2023-07-01 18:00:00,4.229763181866773,2.036283864983736,200.2759844266578,21.750642784600608,0.00020657213510711872,9.784104317128382e-05,72.9629054891557,86.69324384971674,552505.2823803031,141.12429749736776,155.21675324619318,3317.4612659929094,8.7405055637646e-07,27
2023-07-01 19:00:00,4.1643473674942975,2.006940357380809,198.44806291139506,24.06340067110366,0.00021323596462225215,0.00010065467363866222,73.06160889260406,87.9547453124973,535728.7212051246,141.68256070525428,156.14784428788965,3306.28798075515,8.596960725526515e-07,27
2023-07-01 20:00:00,4.082414672405597,2.002911902069761,204.94867079750478,21.783403793664032,0.00021631685905693752,0.0001022624887174287,72.1149697852554,88.27128098995327,556381.588502406,141.01707505838314,155.44038055179234,3312.072741725108,9.151823974207218e-07,27
2023-07-01 21:00:00,4.154293414073974,2.011911145663671,197.98038161432441,20.200491192587762,0.00022257103781085392,0.00010326194884721317,69.06463046796259,85.56970761380936,549478.2562126314,144.0766657951629,159.31619309232806,3326.7869039419593,8.859913975811651e-07,27
2023-07-01 22:00:00,4.278405140197177,2.359585736246862,203.18556692502742,20.531628660612213,0.0002246301010512965,0.00010551628321660564,68.92209190671477,80.31535121135764,589368.8137422203,147.47340042727197,162.8545804539939,3665.8238039591206,9.258350388563485e-07,27
2023-07-01 23:00:00,4.001663462567965,2.4182643354985918,204.2563380636595,20.176693449922162,0.0002269822946053839,0.00010875888977841043,65.58303828107825,76.52859375905471,569351.8977750055,143.06163915822268,157.4942867011653,3740.888891398817,9.586907907532805e-07,27
2023-07-02 00:00:00,4.294979594060256,2.1543667313387145,199.31820894141774,22.64140361008087,0.00022943180445089757,0.00010963809077271878,70.6615976275447,85.6286328318294,566944.5357601113,148.81248509846242,165.07604908833665,3502.843056623687,8.840606540161389e-07,27
2023-07-02 01:00:00,4.050636115269061,2.145183466660532,195.11144823966055,20.768860362445537,0.00023259808743412907,0.00010973072966283622,65.54481570358726,80.84899345455881,538472.7903926085,145.19531703964012,160.73810233114514,3494.7270764033888,8.908408233310183e-07,27
2023-07-02 02:00:00,4.41711231526593,2.48091815226134,201.46032084568768,24.95160883761355,0.0002380313751331317,0.00011152041968339157,70.79462990720197,82.08190823164432,592171.3234754221,154.14417487958283,171.28097342482098,3816.4870123615733,8.990294588784309e-07,27
2023-07-02 03:00:00,4.066617814220352,2.2179220171977536,204.82990865086222,24.80642668421987,0.00024075541341828376,0.00011598328712131649,69.78182653988821,85.61354643508271,563467.8488374881,147.97280567298876,164.3018612647353,3604.8833106847037,9.31680816051994e-07,27
2023-07-02 04:00:00,4.237277887397791,2.394190002870702,203.24487252370938,23.691984906477614,0.0002504803270695144,0.00011929378737270607,67.90260626684884,82.51410900456995,588393.3446335524,154.49493611152005,172.36141225891166,3792.6581544425126,9.338726556507027e-07,27
2023-07-02 05:00:00,4.282283826227528,2.3184226297742887,197.02729982559154,23.251900968109155,0.00025541049497866344,0.00012072796086147238,66.45396684100555,82.47842657270076,573690.0258479033,156.81507563979457,175.58136246097882,3732.2604106532185,8.983413408714114e-07,27
2023-07-02 06:00:00,4.414184515530642,2.0679195811780238,199.21044725205402,21.46330175165864,0.0002617913747305138,0.00012139939404568751,68.31521175530287,90.07838606330833,592818.4104503446,160.97187999078128,181.6354855311228,3495.986940243645,9.007396926108413e-07,27
2023-07-02 07:00:00,4.302000318285882,2.1650042666217884,195.24328282291364,23.1699695156031,0.00026526437322407326,0.00012300002994691705,66.26625502461971,86.1065251586372,569285.554220463,160.1927309889938,180.53594293189153,3601.619299863929,8.864479354997457e-07,27
2023-07-02 08:00:00,4.074326006491043,2.3062518890916013,203.08241192049348,21.359416516887684,0.00027505657449572847,0.0001243572226283444,62.38827144583976,82.39793340175453,588137.8741797021,159.32189922207124,179.44413503496278,3746.409632800349,9.737472268511738e-07,27
2023-07-02 09:00:00,4.385011729057371,2.0894419271942186,203.72839048075957,22.537735717474114,0.00028162167270686224,0.0001258397621812762,67.6045001685199,92.69194464060604,612424.3818703163,167.41972575895016,190.61749613196753,3546.825887883625,9.396962070695736e-07,27
2023-07-02 10:00:00,4.40499078944495,2.1692692074916606,198.25036290030857,22.874360660773082,0.00028555740938808824,0.00012916845747818352,65.5499810956035,89.04763896848449,599742.1025552985,169.40602422612986,193.1751141590428,3648.280944393989,9.141890870978386e-07,27
2023-07-02 11:00:00,4.007059008933714,2.3372943570378903,201.67637416690215,24.200984291017505,0.0002879599279045054,0.00013307167376311923,61.98976657990144,83.0102860197286,574285.5238222105,162.5068118074336,184.0068702576422,3839.1118720290765,9.662405204835522e-07,27
2023-07-02 12:00:00,4.056000204815506,2.0665113428836315,200.20627425134566,24.754936769599457,0.0002973317538968383,0.00013481157975971998,63.649128432062184,90.57427796086765,568276.5825087476,166.5011032221524,190.20816398040665,3585.1933204861284,9.429242169289864e-07,27
2023-07-02 13:00:00,4.39578422365779,2.0399252749334016,200.90258825048056,23.61261538965209,0.00030709801187374814,0.00013716012787861814,65.47628738495689,95.27711093598232,610782.7215301404,177.30611775083642,204.98346105752177,3574.4564558406105,9.34498757487745e-07,27
2023-07-02 14:00:00,4.057080394976706,2.0807520294120407,201.60330477412344,22.363122908453263,0.0003129922369818168,0.00013913743942474,60.18894486216951,90.07513575951049,588646.3922733093,172.7203164960779,199.02123005588132,3629.927578792002,9.791132811187708e-07,27
2023-07-02 15:00:00,4.106845283680661,2.224686704737613,195.48368548907035,22.127684109354615,0.0003134705860427143,0.00013971098928669738,57.96570850409742,84.46927527052686,579448.9466372948,174.29788985295522,200.723930216073,3778.496694503312,9.500829634134789e-07,27
2023-07-02 16:00:00,4.116754342075489,2.042234854210334,203.2124911267322,22.210634982631742,0.0003182210084369978,0.00014339809951870657,60.78837293630511,92.7143063383148,601569.559758108,176.04059626446988,203.8654185494339,3620.669703242848,9.866365644484176e-07,27
2023-07-02 17:00:00,4.300994958539105,2.1478526889047416,200.5405465097236,22.8918244538739,0.0003262289228174567,0.00014440986371115744,60.68483444673598,91.6657122170109,617158.1990309574,183.73178028006217,214.27407504979692,3736.116600313762,9.675004477571747e-07,27
2023-07-02 18:00:00,4.109904521908377,2.435786816651493,196.2463334661891,22.71072871222604,0.0003294706464846547,0.0001493774463162413,55.34330320788729,81.09444229683227,594154.5492406264,181.5802376787221,210.76757066918742,4060.151435451642,9.753035783433006e-07,27
2023-07-02 19:00:00,4.199721303697052,2.1394797070828577,199.6971882756997,21.28698060556445,0.00033416539012126167,0.00014958165132631382,57.39668290168515,89.88280301497446,613160.6480087044,185.0562556120607,216.59180785516824,3765.9766077945933,9.857155802706075e-07,27
2023-07-02 20:00:00,4.461410099951053,2.151890170444622,195.79222898845822,20.51450553592404,0.00033646955348934544,0.00015364438097876986,58.137984577348874,90.59877913885877,630099.4692610923,191.7571038769162,225.99817559970018,3809.491252631711,9.510982366123244e-07,27
2023-07-02 21:00:00,4.315724483184621,2.276427697556203,203.24941775113848,23.638361889346434,0.00034102221818623917,0.00015708240524013356,59.163490989773976,90.71948724412809,638002.8760133324,191.05402730098356,224.90928969727273,3963.8505847834153,9.990180060981402e-07,27
2023-07-02 22:00:00,4.326298327391476,2.0307057226086096,196.75772333580272,23.015349158021507,0.0003492225736426738,0.00015884395003505929,58.69698639778912,95.24551023242083,612821.5256109904,194.6606729010121,231.32697171158904,3721.726499226228,9.541268397583735e-07,27
2023-07-02 23:00:00,4.172819177320475,2.326855524717912,196.11515214900186,24.878370658904878,0.00034989120278062873,0.00016008551628955467,56.054426078679796,86.55994436802128,599643.7339127972,192.30093312508166,227.00759126535866,4039.310123955498,9.690279227925203e-07,27
2023-07-03 00:00:00,4.4084576721599555,2.0471115122490207,195.92762984997992,21.21432109427103,0.0003517150545481749,0.00016236922166864374,57.4509502075596,94.44629517513842,626340.7638852706,197.71979503565916,235.81822706108298,3766.138663253498,9.572258576895365e-07,27
2023-07-03 01:00:00,4.160517336672925,2.301426256550652,203.7281456800799,22.631423455099522,0.0003532904302046051,0.0001636636323210814,55.27143504972224,88.53804218860267,633715.7929994378,193.61434577172733,229.19452170009444,4042.9124044401706,5.15791441557667e-07,28
2023-07-03 02:00:00,4.288619007588395,2.0381864428054084,204.51449544652792,21.961468969540913,0.0003598766728805306,0.00016574304369528693,57.68600925100543,97.8301971636815,646063.4141091403,199.21621495124134,238.53912347569204,3782.612230509696,5.09725836650432e-07,28
2023-07-03 03:00:00,4.123506940209756,2.107971834793622,201.01536566460706,22.603477284354213,0.0003607635459510508,0.0001677961976014685,55.096239575032286,92.69945070199317,617342.6908973363,196.06202431608853,233.85074439123153,3873.9389985436087,5.063382033654307e-07,28
2023-07-03 04:00:00,4.435971420751865,2.4297499994460354,195.0975608350774,22.808996240465504,0.0003633036820883953,0.00016883438268125211,54.24345336852693,85.95932123828815,641070.239892775,205.38175845973362,246.16987075935046,4217.487880583628,9.749390699198557e-07,27
2023-07-03 05:00:00,4.463528016583239,2.3504066982534737,198.61262328111394,21.47322226015711,0.0003700470719835675,0.00017095584760772053,53.80436069500914,89.00489652369114,663160.9862500526,209.54290498399087,252.96548742258582,4154.877340951976,5.021999101018082e-07,28
2023-07-03 06:00:00,4.173854656150752,2.34818994111829,195.95949945269425,24.649169512910618,0.0003775982514545789,0.00017409959164406532,52.47640454534837,87.27936385880007,614448.4009356524,207.07252168524732,249.95076544729073,4179.8991509377065,9.945265588839902e-07,27
2023-07-03 07:00:00,4.159118584230284,2.386199176700477,197.69134572467968,20.991388162887638,0.00038551542333821264,0.00017703716279215807,48.326183181386085,84.9240596936218,637379.3363780197,211.4587122099466,256.841735511533,4245.297499240002,5.191756855538188e-07,28
2023-07-03 08:00:00,4.182834358523292,2.4404922152186255,197.90859872020627,20.673360160987183,0.00039534810805847656,0.00017725166905986907,46.70975681324734,84.31196206628003,648883.1433806906,218.34286835381582,267.56049567916847,4303.289662499855,5.260066728851598e-07,28
2023-07-03 09:00:00,4.271812166772853,2.1229042957358413,201.65811642778516,24.898312635711118,0.0004038079003449458,0.00017807109613527555,53.08031385488846,98.318347870072,651198.5728266002,225.1603735727153,280.0902353620489,3974.2176555121064,5.16242543824319e-07,28
2023-07-03 10:00:00,4.0009946635210065,2.0541586755161134,200.34145256741851,21.639358243611806,0.000404388993307345,0.0001814710850271247,48.065621930008206,94.47498913450862,625095.4101933584,218.4083173076432,270.2292198088538,3926.834149041011,5.300187737589113e-07,28
2023-07-03 11:00:00,4.098344379815776,2.1609799673192445,199.00658118283235,21.44805331336596,0.0004088649310099548,0.00018167456446918322,47.14281673184237,92.17595831987369,638572.1456793016,224.29986265622804,279.0845759532064,4046.374798400713,5.284837101271478e-07,28
2023-07-03 12:00:00,4.000041257853061,2.4691556697878903,199.24371355596296,23.587885867069293,0.000411879710473786,0.00018240586015402682,45.60904683470585,84.7079987085531,630523.1756650929,224.75573879517185,278.61439088589043,4380.2210870836225,5.350808294224407e-07,28
2023-07-03 13:00:00,4.281951168712235,2.0302088803231015,195.82957910081896,23.496230021533158,0.000413641214043152,0.00018493701383606463,50.74890117483025,98.6393959187634,637380.3162412221,231.76136233691818,292.0400714501763,3929.007520695658,5.032147356587302e-07,28
2023-07-03 14:00:00,4.197051433720249,2.0881909224242823,197.13568947755428,22.523321063803756,0.00041449538945254874,0.00018539095709879685,48.659577481369155,95.80739422183478,639364.0875736938,230.44070586156346,289.687550811772,3997.9263605809883,5.158637179647485e-07,28
2023-07-03 15:00:00,4.004300458621138,2.372081051218912,197.29546853703465,20.194373349749835,0.0004157678776696327,0.00019028141610452902,42.58378343959984,84.32997514535208,635619.3854510396,227.15629290579548,283.37252003213877,4351.944585715453,5.390930368776026e-07,28
2023-07-03 16:00:00,4.145162225433319,2.4342500228617565,200.69448113762127,24.01799837057885,0.00042471874166985214,0.00019487385952133491,46.069643620427485,88.67782420154676,657609.6065153774,237.60055423444155,300.520531945875,4462.450389853032,5.387695054537289e-07,28
2023-07-03 17:00:00,4.038794087495871,2.019797110856538,203.6335820831716,21.333512748863818,0.0004336591383232842,0.00019806411560390193,45.24111194420706,99.11162926347035,656347.1507705452,240.21623213993357,308.1109920706196,4030.484877637563,5.528050337488821e-07,28
2023-07-03 18:00:00,4.232093299968165,2.129904854103536,204.33380292374034,23.08579937141409,0.00044207399172807934,0.00020172334342356149,46.58007919475142,100.0614865712601,684986.8176466834,252.74218380266302,329.3055593479091,4190.931956563447,5.504255113919498e-07,28
2023-07-03 19:00:00,4.19709878508428,2.2629728069801014,195.09370733989735,24.07179201041805,0.0004446428493283404,0.00020246788629837143,44.565529541666564,92.63112525451452,648207.9545940104,254.53862098009753,331.77183704008763,4348.836662089967,5.235082554122528e-07,28
2023-07-03 20:00:00,4.426275799872111,2.3550080917532283,196.37588247298808,24.30887649456673,0.00045461641506905316,0.0002039768451558004,44.90271588751202,94.2223206196049,687894.0238885592,270.1461154870828,359.4927718049413,4466.07808441781,5.270286180802941e-07,28
2023-07-03 21:00:00,4.081713907228444,2.189652730326238,197.40027283875799,22.234205830469225,0.0004615520701347552,0.00020864117971467757,40.65821211539429,93.98583979710183,656410.431578856,266.4693275317008,355.3790322626785,4325.505229936319,5.466567785106236e-07,28
2023-07-03 22:00:00,4.47529349743143,2.3459521670989667,196.75803231652878,23.77367685069943,0.0004636457853025052,0.0002130175814315992,43.81680050862823,95.42197488363048,702252.7796042255,279.9849912697835,379.1368906917749,4547.792792902614,5.324975802523113e-07,28
2023-07-03 23:00:00,4.265610930465395,2.322785685845914,202.80464733251733,21.531452772478065,0.00046366358472139517,0.00021699509466385287,40.94533014726852,94.52571588412366,708380.0232702222,274.01292150690546,368.71190860649784,4562.882993407322,5.65720043255169e-07,28
2023-07-04 00:00:00,4.303067231623118,2.0727812325394273,195.0823102180568,21.50257294512406,0.000465586368413528,0.00021780256131826396,42.1842969759515,99.45065455309782,675036.6217570028,275.8247145678771,374.41501108092257,4277.728813810345,5.323365854792428e-07,28
2023-07-04 01:00:00,4.3521913969780295,2.327916856540224,204.0384040890847,21.859684324641467,0.0004659634508722223,0.00022048145293818077,41.77798120158627,96.35552915912596,724549.3153915734,278.6350800416893,377.66429605735857,4605.654126729596,5.672142719959083e-07,28
2023-07-04 02:00:00,4.475332651990488,2.050618383975426,200.20383660275118,21.47922944521505,0.00047394351090794643,0.0002235385459401003,43.473337468383164,105.47799762198511,719658.069467613,288.9669993438799,401.0445574372992,4307.890096261513,5.466137054099818e-07,28
2023-07-04 03:00:00,4.487850766698264,2.0505462043123757,197.61442105733772,21.003068713876367,0.00047549715306067716,0.00022423993556597692,42.643877391531475,104.2938487210335,713567.2747095975,290.97469157414326,405.23058466645386,4314.862239123864,5.400573570568667e-07,28
2023-07-04 04:00:00,4.210068941398836,2.1793779887227673,200.07649115695762,22.31413647508795,0.0004841380776296876,0.00022657145075738068,39.33157735436575,98.56992435188177,694342.5954844162,293.53264890334725,410.48940269133885,4495.391317487751,5.615685694237982e-07,28
2023-07-04 05:00:00,4.308984437073885,2.0041545954043682,198.56363283377777,21.78058525107212,0.0004867290262102915,0.00023081805037780329,40.801483645413526,105.07683446923417,697469.3063979017,298.27552805760877,422.60096378065276,4324.148611228651,5.504569031700157e-07,28
2023-07-04 06:00:00,4.01208256319264,2.2640220613030584,203.66895953995083,20.41313121357933,0.0004944261327686051,0.0002350716345580677,34.39766988009595,94.07647611528661,696787.7798254635,300.09182776886826,425.1523888650498,4690.040693630837,5.933317908102254e-07,28
2023-07-04 07:00:00,4.2361988860197,2.1001104166103466,196.82283402160064,21.827834781399314,0.0004951014764246936,0.00023784619666473414,38.07035028344481,100.46605331821442,689992.2792283116,306.68193239186286,440.7278323921568,4519.047711378947,5.541461831626293e-07,28
2023-07-04 08:00:00,4.14626078640808,2.421426776721059,202.88861602409864,21.248259165872703,0.0005039589269037712,0.00024082399037591933,33.99832442044843,92.2663322265264,718470.0363065529,317.212733417516,461.2590918362683,4945.6789800938905,5.919124603792625e-07,28
2023-07-04 09:00:00,4.071857830656297,2.4357877651129543,196.54772557728805,24.10939974630319,0.0005045189194343432,0.0002446121813798356,35.58890677489427,90.18587419945268,672441.8638493118,315.55844305728283,458.1463188516754,5008.8860188585295,5.623654217856711e-07,28
2023-07-04 10:00:00,4.095483834315277,2.433348692745006,202.90163332603257,20.848812945371932,0.0005065192469233112,0.000248870965291528,32.92091371348147,91.10417204493612,714253.2748407613,318.83145124226775,466.0073752432569,5058.823059077092,5.959746260941756e-07,28
2023-07-04 11:00:00,4.049446416729556,2.4107266408868258,200.7407858868353,22.006158399788465,0.0005107590665748007,0.000250002652667685,33.15682453380089,91.13496611745613,696266.4508692519,323.24183847457834,476.82598285912854,5045.508990822444,5.870460029200331e-07,28
2023-07-04 12:00:00,4.0879163053579,2.3295317531372106,198.46126319045328,21.74474006761928,0.0005167108629177178,0.0002501593956043674,32.75547305017528,93.15324988280936,695003.5778432298,332.84762269747233,500.52763949707094,4947.657511476438,5.800492672847213e-07,28
2023-07-04 13:00:00,4.392411473766887,2.370349533316022,200.18134094429752,22.675854256118235,0.0005246270682290217,0.0002537571918611254,34.63224800957855,98.01077850511032,746065.8883953926,354.8429108614566,554.3312860410681,5043.149227274049,5.794655280055849e-07,28
2023-07-04 14:00:00,4.21480373661028,2.3409550579627783,204.43696615275155,21.971298741339332,0.0005277867264368334,0.0002569877824218178,32.816369304722656,97.85222322400256,742154.158329092,354.2925732111333,554.8975469315187,5047.5220027977575,6.020836451625655e-07,28
2023-07-04 15:00:00,4.176486934659761,2.1402975105326822,204.6636316581709,20.43294688893453,0.0005336182999051127,0.0002606027138476831,31.689988112121313,103.32174444418763,741205.1385306456,361.61525804609147,579.1006032878478,4834.810291041707,6.07124132301351e-07,28
2023-07-04 16:00:00,4.480577037573023,2.2935678046242653,199.6725129650054,20.138113476209725,0.0005343158823302397,0.00026187995058688673,32.13779337557193,100.5103610569873,770169.1752459558,373.21156544876624,606.8924897193771,5050.21853872379,5.868625621019419e-07,28
2023-07-04 17:00:00,4.0305164253065255,2.350616325137197,198.62230096928243,22.066330783679952,0.0005345410914601086,0.0002639128802603053,30.59247527132527,92.81923144124767,694855.393699851,359.7879336696893,571.6629186246262,5149.901295517259,5.887069747245732e-07,28
2023-07-04 18:00:00,4.493866007894941,2.409424831840928,200.50256735939797,22.12782207471205,0.0005390414478694574,0.000268457784923181,32.84316967058052,98.91939509773349,773028.2787505423,382.68679791644655,633.3350596426056,5286.511724560954,5.873270225720262e-07,28
2023-07-04 19:00:00,4.033875000351791,2.4444206231546786,197.81191708272252,23.0479944554765,0.000542240678178025,0.00027345319744397095,30.31275147283992,90.92740625686223,693238.1348485604,374.20673123268165,611.9985934283025,5401.461227073782,5.867301133832825e-07,28
2023-07-04 20:00:00,4.220369776688125,2.0786874967147435,195.57848214016994,20.054796621054813,0.0005490128824072298,0.0002767409640250066,29.71153699698172,102.75376113485095,718220.3581319802,390.8652057286527,669.586860567959,4957.497143451577,5.806496190530197e-07,28
2023-07-04 21:00:00,4.3779673321985895,2.0200188071510747,199.5711363711268,22.80964033039031,0.0005582014966534877,0.00028169222028602754,32.97677947530565,111.47547671817387,748307.6131762199,414.68578668568955,750.939127933213,4940.594437407064,5.833594372006701e-07,28
2023-07-04 22:00:00,4.147269651259122,2.438105763571085,197.47958477492176,21.04878787426042,0.0005667934557492761,0.00028341359824897417,26.528710436959386,92.45894423862774,727412.8366959923,431.60188397496245,800.829716471554,5538.997971346669,5.995887306653458e-07,28
2023-07-04 23:00:00,4.365080644360893,2.2692452907098644,200.7498852324969,22.211220532559913,0.0005762397081099783,0.0002853775850110738,28.604679224414326,103.52884567175445,770964.8271413003,462.0499662168771,927.7293482564714,5340.447542588582,6.040379645355642e-07,28
2023-07-05 00:00:00,4.423991234342201,2.4807491024958193,204.32539030182565,23.205663020259514,0.0005835037539845311,0.0002856132620413447,28.292195345795932,100.29688173858531,799017.3135361341,487.45521390794056,1033.9151762197416,5628.850393689037,6.185218524024094e-07,28
2023-07-05 01:00:00,4.316057243170536,2.3813734779366427,201.27748190599544,21.960694512891614,0.0005891151378050353,0.00028696341621638286,26.35550795035678,99.81506157218291,774602.5572506262,501.0284150445947,1109.8225762023242,5516.592948273083,6.143822304238711e-07,28
2023-07-05 02:00:00,4.097430755017442,2.0364097911785364,201.38621392291915,22.381681546509874,0.0005915296497587067,0.0002915946250114527,27.034445249744408,108.53097676875652,732968.5509311346,497.5371167770773,1119.561106713441,5100.248921302478,6.122580487044615e-07,28
2023-07-05 03:00:00,4.380379884328837,2.345457671519586,197.65171792040925,24.343914127195678,0.0005956347160429802,0.0002923052368776068,28.407711194061847,101.96440766206925,760628.2217150965,524.4942186884185,1248.5184956640267,5549.098015692652,5.932301547773022e-07,28
2023-07-05 04:00:00,4.196506897305427,2.3895997532285485,203.29997025642314,20.14464622041707,0.0006050837354841566,0.0002961157989510311,22.82481443779406,97.97681409024503,777056.7323259624,555.847951647373,1462.0310393208833,5669.78297464467,6.350694441437099e-07,28
2023-07-05 05:00:00,4.4606260293124045,2.0978387846199205,202.07785291125774,24.34091074484044,0.0006094932078000603,0.00029862030235595926,28.62593088976456,114.91036393894173,793820.4663166248,577.0937701811204,1671.5117119351814,5292.509120674614,6.089058572911199e-07,28
2023-07-05 06:00:00,4.270357531564419,2.0928965987430983,198.31012314269825,21.540791329887917,0.0006096454762660572,0.00030112263944087684,24.99977662254915,108.38080456398066,759339.6692929274,572.2114289762204,1635.4018398277192,5322.910327237662,6.083784498400746e-07,28
2023-07-05 07:00:00,4.308639443131795,2.270566029598895,195.26386389448572,23.61444833560292,0.0006146517324143946,0.0003023977534576903,26.107400308376583,102.44118345150306,747783.9005555597,598.895075338417,1863.268708313836,5602.214688745199,5.929040298724431e-07,28
2023-07-05 08:00:00,4.457231276938857,2.015660855286937,202.5034043936684,21.301006895448015,0.0006242068827509507,0.00030339892679212603,24.6574489383257,117.87732087462575,813310.7695660765,645.9601498532587,2549.7751963398773,5241.478414198034,6.252749074064923e-07,28
2023-07-05 09:00:00,4.176095481871089,2.0677489707571413,198.6070124377757,23.650544038479598,0.0006273168357220512,0.00030758283724510493,25.510752495377034,109.50032982585726,741661.0383101647,657.813327766786,2761.8643399371385,5384.6186477935535,6.075809153571754e-07,28
2023-07-05 10:00:00,4.462925566462585,2.251491766679378,197.03128629201632,20.840198202024208,0.000628025193997053,0.0003095249711253753,22.962728056186393,105.57240896540917,797053.2493585339,671.5150609367531,2955.1355373435654,5690.685416624445,6.112030064286955e-07,28
2023-07-05 11:00:00,4.018827220263403,2.482450269218212,203.61918899293246,24.942807286065626,0.0006338955277442627,0.0003103511681284771,25.571038556085114,95.72681850934016,734148.9170839775,704.4136954613988,3672.783559836296,6038.626368482238,6.260281466552442e-07,28
2023-07-05 12:00:00,4.091283865052169,2.0645921974205392,203.21765430900916,20.0604687575694,0.0006370347098036723,0.000315236646746095,21.24019139150215,108.61725806510793,763879.0157413015,717.0013903856053,4480.787894219651,5502.0317214496945,6.406659736057918e-07,28
2023-07-05 13:00:00,4.397005301818152,2.4346415757577446,197.5553247759023,21.379636373020546,0.0006395278544242222,0.00032017481502269137,22.362116178340244,99.07912257350704,790353.9291892103,747.0323334040203,5594.336495307703,6147.215987914503,6.153926577212587e-07,28
2023-07-05 14:00:00,4.358300858375578,2.339278162643601,202.90728049703858,24.825719005320806,0.000646961466178613,0.000320289912693815,25.568811610512483,105.9623965299563,792989.6556016074,803.0440574892085,13502.790884693728,6007.754310550503,6.233843734548827e-07,28
2023-07-05 15:00:00,4.056785736458026,2.4077663662020434,203.1627392591317,20.798502898788996,0.0006568873328551546,0.000321985536339601,21.075773942441373,96.13848455418393,757893.6865876602,845.7147201683481,310506.8818419894,6141.05706161875,6.41073903295819e-07,28
2023-07-05 16:00:00,4.404709012119008,2.1749123731005082,195.08425753279877,22.747485767185374,0.0006580872775463789,0.00032260117262009167,23.572394176007492,108.04739113424176,775101.8063185199,837.715735199384,325765.30130852706,5798.304474709212,6.016785789597634e-07,28
2023-07-05 17:00:00,4.39973351429737,2.1495184574413932,199.83945010161028,22.103786041863177,0.0006671176681879319,0.00032671959228455647,23.025782707470455,110.97885512966678,798159.2766935406,829.2643044637111,325550.7184516159,5831.611949079466,6.214293364337209e-07,28
2023-07-05 18:00:00,4.394630300485995,2.024057020186666,199.20837158809252,22.36890858342454,0.0006722794461408762,0.00033048019426474884,23.559038349691065,116.02262879096924,791983.6430444914,820.4256783311937,325330.52232345706,5696.512170942105,6.170918531722691e-07,28
2023-07-05 19:00:00,4.283295332527831,2.277021291328512,199.01246818779396,20.564286541605405,0.0006803289786972953,0.00033234961131439636,21.19194628996314,102.70750862513796,781460.9145709304,822.2032104882666,320499.73036897206,6137.016707821909,6.25180163638106e-07,28
2023-07-05 20:00:00,4.494993371407939,2.073286718424114,196.33911494365665,23.67553646831249,0.0006833880159710103,0.000335969563974106,24.99672161341067,114.90044657055104,790207.6782394039,812.9809853507,329641.6826218734,5877.170944548662,6.010472546336132e-07,28
2023-07-05 21:00:00,4.224323290619517,2.344248899457635,200.30272939459812,20.41636894580403,0.0006845454456957226,0.000339103043790592,20.935077385491297,99.79004148101401,777407.3306649175,818.9231204826991,317919.74392043316,6376.6600077587245,6.309436706430915e-07,28
2023-07-05 22:00:00,4.161040754346754,2.03199259661898,202.40530444139938,21.265752049825533,0.0006891901372804087,0.00034405109422263084,22.09767661386047,111.93768475431064,769774.3397904356,805.3657889091942,315134.4128929804,5960.991273875941,6.344453531426097e-07,28
2023-07-05 23:00:00,4.168005479660312,2.138215853974924,197.55578035561814,24.862543044106882,0.0006933350184890575,0.0003485821406471954,25.532986697813527,107.20838177582279,735633.7372036021,804.4795302584089,315441.820733148,6232.378274102487,6.035819417604671e-07,28
2023-07-06 00:00:00,4.427299803227155,2.1680277347018246,202.39202253478547,23.618091249165325,0.0006984797452802425,0.00035297946689282985,24.725867726341818,112.71399277580093,807032.44686136,800.7194997824082,326738.3264377667,6375.2324160550625,6.246051000857733e-07,28
2023-07-06 01:00:00,4.004001386747099,2.085874202136213,200.71160984393987,23.772474797836214,0.000707815315092697,0.00035558424148613994,24.34823594567149,106.90929888209344,724519.3326952253,791.6541916861464,308145.06204903225,6288.002393659016,6.197518622741427e-07,28
2023-07-06 02:00:00,4.11855032139498,2.047285308186559,199.83695760493598,20.187019412639398,0.0007162616910818683,0.00036023974542439896,21.022463430838116,108.52503731109513,755604.3612545326,784.0407555501786,313254.30954686843,6319.108524509342,6.288829972334042e-07,28
2023-07-06 03:00:00,4.024808424185949,2.3811909754947895,204.4871295516104,21.362714361415232,0.0007213805077103388,0.00036459368206552615,21.767839323191282,97.20550597104085,754530.8021755066,787.7391738557266,309077.6077914542,7005.445493492794,6.434294945734109e-07,28
2023-07-06 04:00:00,4.385304284969756,2.101894736688269,198.25725366125167,24.016541549560625,0.000725278474239219,0.0003686902390953073,25.28211305925774,112.64054976522138,778270.8895323244,777.6803854215051,324927.8428761218,6608.119533933724,6.071297100618267e-07,28
2023-07-06 05:00:00,4.133269256891779,2.1546781152240326,201.6061287222455,20.885650993205985,0.0007300997938828632,0.0003725703119697877,21.650001106988753,105.65851611917073,763146.1152378317,774.9109822767714,313906.5000178725,6797.401620706985,6.331359116984459e-07,28
2023-07-06 06:00:00,4.366267226752977,2.319803367497996,203.38866857494943,21.262145058540952,0.0007396398311033797,0.0003731210038844023,22.21355505624237,105.0028485156625,811626.4934319403,772.8065254994217,324104.7491240617,7110.419630969953,6.376769903226887e-07,28
2023-07-06 07:00:00,4.278507674578293,2.233047534585631,195.54225881004209,22.815790670751227,0.0007406462708160746,0.0003769109171592491,23.703893296923013,103.66828184840546,754327.2715413764,769.2158713114086,320290.8283810478,7049.907757996204,6.028948931202649e-07,28
2023-07-06 08:00:00,4.254504929077764,2.222635060103923,199.59061176357986,24.29599304061913,0.0007412997504928682,0.0003786484831467643,25.177157614850017,106.28200823542355,761336.0157829542,768.0988959158159,319242.0331373396,7075.3866862965,6.124878453306337e-07,28
2023-07-06 09:00:00,4.115382610335697,2.446684751761905,201.38719487573266,23.40813886636618,0.0007504553437086072,0.0003831347027540094,23.918766340253995,96.7129082115402,749339.5972801535,765.8546324900925,313113.82244341564,7607.6260187809485,6.238685124060339e-07,28
2023-07-06 10:00:00,4.269998511496085,2.1125175589230887,200.72241357676148,20.531761358182074,0.0007530735202478631,0.00038695207685778455,21.71243618693549,109.38710668367102,784246.0177594399,756.534746484479,319919.3035808082,7083.910492471391,6.296112289305711e-07,28
2023-07-06 11:00:00,4.494192554538372,2.2691254715870395,203.94918539522428,20.57908909709512,0.0007574183123234951,0.0003913626128879129,21.985470680926568,109.08186330711324,839042.2511336348,756.1644787262587,329607.4428416899,7510.396394012497,6.406147576853982e-07,28
2023-07-06 12:00:00,4.3332111168319605,2.244846769401126,204.73986087238768,21.897534114997885,0.0007649539061466593,0.0003915352600298931,23.0334065374023,108.03109974714148,807844.111050514,751.3226913323405,322671.9581459836,7468.386347089252,6.39656388301546e-07,28
2023-07-06 13:00:00,4.087262626518189,2.179810109081928,195.11836107971942,21.891554157572834,0.0007677807465753773,0.000394981724206194,22.65721246880139,101.30317880751159,723221.2514321435,747.451001970284,311864.7261300508,7439.847905614503,6.052149430502141e-07,28
2023-07-06 14:00:00,4.370940886700833,2.1475745574539973,203.31088695425774,23.873723233572505,0.0007706578529186091,0.00039517173340908665,25.29143046304918,112.8497644207899,798343.4465518312,745.2137677911726,324306.9596974019,7380.958694348353,6.259212526060765e-07,28
2023-07-06 15:00:00,4.455064095330099,2.4532053098292126,201.28331604020215,24.23079177973029,0.0007728021430349053,0.0003953027313744065,25.279392035650915,102.72205819679778,804495.5902941006,749.6467057420275,327931.35202533973,7980.373713841205,6.184128054087523e-07,28
2023-07-06 16:00:00,4.44319309549175,2.3975432148042812,195.28425521496627,20.28197629138236,0.0007825808964615486,0.0003981908051996966,21.41606392391205,99.40954196479395,792615.7256938721,742.4492723370578,327421.6382684851,7963.844203585602,6.104565812847795e-07,28
2023-07-06 17:00:00,4.452398551455706,2.038370572993565,202.00933612667177,23.0156348927809,0.0007915653338575846,0.0004019307908132387,25.086999098122874,117.91700542605865,808209.704790827,729.9042748775212,327816.94898590044,7353.15418913609,6.218341610519929e-07,28
2023-07-06 18:00:00,4.239329832788415,2.066161282390271,204.755730187063,24.076852213555092,0.0007929815468505489,0.0004030163001508533,25.486977136798288,114.40362855008996,779738.8365879782,729.4062341607644,318577.686945591,7443.725167420249,6.305752435764589e-07,28
2023-07-06 19:00:00,4.192663408595379,2.0601941172524016,199.54525155046645,21.591216667032352,0.0008006517742767108,0.0004041604689578514,22.91580504685001,109.86340406204275,759802.060484308,724.9415202060109,316528.45052383264,7465.466922610024,6.20743058732387e-07,28
2023-07-06 20:00:00,4.125418501227711,2.4101440208079095,198.52383157921707,20.32924369976534,0.0008090776286994214,0.0004052845561396825,21.04589517836297,94.93087296081659,751207.2022098813,726.353917044313,313558.75674349855,8217.740999100028,6.239039294086979e-07,28
2023-07-06 21:00:00,4.026486317514372,2.0029325097706505,199.3004873931125,22.65015666261655,0.0008157196499664723,0.0004083617687672228,23.7758783539918,109.3018095764317,725122.870036839,714.9603649842909,309152.7212029729,7470.33159255944,6.166272186192145e-07,28
2023-07-06 22:00:00,4.214818216559526,2.0645480686657556,196.02850268358208,22.554012306399663,0.0008163929442884499,0.00041308662103778924,23.969394398365694,108.81420865672061,744053.0083875816,714.745467301461,317502.50162413076,7753.722127159777,6.037172255446421e-07,28
2023-07-06 23:00:00,4.386469089064705,2.4044375143707724,196.75559431920468,21.792929923265767,0.0008225324987432998,0.00041726253606159063,22.9948694468479,99.63818083210975,782013.1458082674,716.1700229682456,324978.15638293244,8624.830499664893,6.100562401911702e-07,28
