timestamp,m_dot_hot,m_dot_cold,T_hot_in,T_cold_in,R_f_hot,R_f_cold,T_hot_out,T_cold_out,Q_actual,U_overall,h_hot,h_cold,error,iteration
2023-07-07 00:00:00,4.195911473774697,2.2753832954321913,197.81615856910489,23.373258839684,0.000831370373820387,0.000418298351265566,24.42989196225463,101.89056153468992,746428.7745123584,709.4550258641325,316671.3879357986,8388.836298978631,6.086612742706166e-07,28
2023-07-07 01:00:00,4.294007781370504,2.482809105433085,200.80707123198195,24.368548922734234,0.0008325172578118437,0.00042107036353860607,25.34979472760017,98.88802736490759,773003.6982836967,711.1591727714916,320966.7990075031,8932.419210132417,6.163763863753502e-07,28
2023-07-07 02:00:00,4.066789596314972,2.3918858546435384,204.3117832266191,20.25255377703029,0.0008411488481341384,0.0004213661764334404,21.034312339102456,96.77683548281883,764730.0355522239,705.4683819067768,310953.0537496347,8751.43098253539,6.455088801260445e-07,28
2023-07-07 03:00:00,4.031685587066401,2.243257758739062,202.31382812118318,23.833550986723175,0.0008432587636108,0.00042209429555865484,24.70743324815706,102.22072389663123,734670.5240822939,702.0831395024992,309385.3914576053,8456.841013763804,6.243824763885186e-07,28
2023-07-07 04:00:00,4.139932670861624,2.1285680919020895,203.86216858195797,20.008874996183863,0.0008494286036415252,0.0004230734329769158,21.33866501261255,107.18618261523484,775281.5260331597,697.0646863558624,314201.43485060957,8237.070682337222,6.427001331132942e-07,28
2023-07-07 05:00:00,4.444633468768736,2.0435801601492893,202.47348399440682,24.12618577967937,0.0008545020363373839,0.0004253360757126558,26.577676665898395,118.07227095326438,802118.9944673637,692.7679878846207,327483.5148694899,8123.938025918229,6.180100413644141e-07,28
2023-07-07 06:00:00,4.459253700345852,2.2976627902924323,196.78392227063367,20.870991719391505,0.0008603303674871707,0.0004258076198040735,22.627482992463797,103.8740992596768,796799.5476937828,693.7647745427718,328111.10889357765,8716.495294427625,6.11530388994197e-07,28
2023-07-07 07:00:00,4.26868437262108,2.2793861364605164,204.81616124296104,21.606421875106616,0.0008643686592572997,0.00042998695883410823,23.015819693221943,105.21479282481181,796225.5321102203,690.5531970484031,319861.8984896771,8839.201478819428,6.400061458577966e-07,28
2023-07-07 08:00:00,4.222995576177731,2.081029110469553,196.17482153035164,20.879327995730087,0.0008732004522159123,0.00043269494836384396,22.583293570255705,107.386063236946,752136.237257991,682.879631071089,317861.4850513746,8485.687094909159,6.094259319411321e-07,28
2023-07-07 09:00:00,4.468252273351948,2.440559995915857,200.16054780435638,24.3396938458705,0.0008779798647103148,0.00043558321333097194,25.937119965954167,102.67069476459268,798714.5574253725,684.8922086875297,328496.9587663634,9436.051858812285,6.11779942261137e-07,28
2023-07-07 10:00:00,4.014230756537753,2.3566106874361696,198.77099560745424,22.94169488530564,0.0008837198749274266,0.0004389240020896578,23.78265706463779,96.14025261834226,720707.103449979,680.328879241484,308603.7816597674,9390.283530801755,6.146294566633514e-07,28
2023-07-07 11:00:00,4.3325611238982065,2.2863400701868253,195.52424492356448,22.677060486487605,0.0008931904554860084,0.000439793106991616,24.28536860681146,102.36363625993275,761192.3737891569,674.9777067940167,322643.7391115421,9263.766280440463,6.006616217746341e-07,28
2023-07-07 12:00:00,4.487243503285664,2.379176761101224,195.61849862194657,24.843026034568563,0.0008944168564130807,0.0004398269871290605,26.644527360555685,103.10515619725705,777941.2659909982,675.5683716719966,329310.2218389736,9482.755322630592,5.922241932410088e-07,28
2023-07-07 13:00:00,4.201379850533835,2.138699771491428,196.4029835708428,23.568800634099688,0.0009000005506035924,0.00044437647277185066,25.19503565013315,106.16212985469464,738011.6728340938,668.9671255083879,316911.930279381,9106.697380689673,6.005464037173169e-07,28
2023-07-07 14:00:00,4.016455409790551,2.3836332852587634,195.70299094751988,21.5522083671296,0.000901946501283484,0.0004466996372096685,22.421550542529644,93.2547388877745,714072.585377926,670.5488097021247,308703.47809301235,9810.629784860677,6.082707670884702e-07,28
2023-07-07 15:00:00,4.400807462459404,2.1103781280639637,196.9042806690587,23.096866560864672,0.0009105360651917314,0.0004469017077833894,25.484314866354964,110.88027113626858,774000.3076017703,663.4246233154824,325597.0441588768,9147.357344069505,6.013362323642468e-07,28
2023-07-07 16:00:00,4.084808538108144,2.0253811106610566,198.32488716084634,23.89928541951999,0.0009176846886495965,0.0004470565260427648,25.57907862046102,109.45546701942587,723980.0260430129,659.0492379302146,311755.5451843603,8937.472419656273,6.062753818980582e-07,28
2023-07-07 17:00:00,4.019573938039117,2.464025070596036,199.27801001385592,24.889761342784844,0.0009203511399713706,0.0004515194700489191,25.742653652332024,94.408486039547,715674.188848849,662.1458267029863,308843.19421517005,10242.455302900393,6.092166771054508e-07,28
2023-07-07 18:00:00,4.128730567837114,2.4836517529363533,198.6438973322956,24.24938672345684,0.0009256540846659276,0.00045537504784736105,25.286527953604292,95.01904117655765,734355.262736587,659.1819755006106,313705.49584740575,10491.535160386818,6.085536234934352e-07,28
2023-07-07 19:00:00,4.1237641705169334,2.482604023738692,195.84035610657943,23.534431173152267,0.0009266148597754256,0.0004581381039171056,24.558968392950703,93.40197307204646,724688.4750228584,658.1360221626106,313485.44422727864,10638.316624242589,6.008199875395803e-07,28
2023-07-07 20:00:00,4.128936274823829,2.490881832752631,200.8650004049809,21.003694126221585,0.000929309535062546,0.00045884586684400244,22.083203316767282,93.77954278139876,757371.2921048871,656.892805793376,313714.6079514584,10698.004141290421,6.287611924449266e-07,28
2023-07-07 21:00:00,4.404612011835644,2.2974767844812507,202.05379966656875,21.812294697490373,0.0009384546212741242,0.0004631864888454427,23.953666060217387,105.66164417304633,804857.999474662,650.1966064721058,325761.1188547238,10439.99415550777,6.262217979724483e-07,28
2023-07-07 22:00:00,4.478304630027023,2.402358422832454,203.7492937266075,23.169373824633503,0.0009420327677374492,0.0004679564098408424,25.321289806393196,104.8497579840687,819830.3849405174,648.7193047521686,328927.61086437147,10992.70817939649,6.274432067243652e-07,28
2023-07-07 23:00:00,4.378965594916326,2.3628990140175894,199.15858616254542,20.87737858990085,0.000946466584789937,0.00046960554341192803,22.825940068015086,101.12608155236856,792230.609861726,646.1275380155247,324653.9465418001,10985.421962293784,6.196373938394117e-07,28
2023-07-08 00:00:00,4.227798237417379,2.039978103113523,199.5615054475032,23.660068958359073,0.0009466340770018588,0.0004723389902127595,25.97078496519717,112.00755141404899,752988.1121813712,642.1352089846558,318072.18520587834,10236.733299397696,6.094229227926462e-07,28
2023-07-08 01:00:00,4.133461113223682,2.079916260056096,202.2761749689092,21.788987887763465,0.0009551633329940294,0.00047616390747819284,23.76975849429391,108.9055568944172,757033.4135636606,638.346276742539,313914.9946993619,10578.086781153315,6.277353179484635e-07,28
2023-07-08 02:00:00,4.305601599313116,2.0889329788229647,196.4321222617785,23.048687882285947,0.0009607317251317093,0.00048015084647872575,25.539579724542904,109.54774466667128,754925.8797749403,635.4636171403502,321471.7486530565,10850.582503405574,5.99371428933182e-07,28
2023-07-08 03:00:00,4.127283451823924,2.476656850924439,199.86443493734618,21.809071428489183,0.0009617271634118621,0.000481314801323024,23.04028433527091,94.1724714391271,748778.2788199986,638.3176525496931,313641.3882899136,12064.501754412095,6.214683878624783e-07,28
2023-07-08 04:00:00,4.401815393318019,2.304531770171882,199.26900118183653,21.960421284968728,0.0009617871650508005,0.00048454608761043267,24.221994211997156,104.06790440555481,790558.2496897718,636.2488440783036,325640.5178629091,11791.34521628061,6.148480125034439e-07,28
2023-07-08 05:00:00,4.096286394210228,2.16366884508177,204.45744023964275,24.917376179901694,0.0009669045796007515,0.00048631916470074553,26.645292387918005,107.58584132443745,747307.0885015458,632.519077870203,312265.95337907394,11487.14421703906,6.251489672592925e-07,28
2023-07-08 06:00:00,4.463578881799063,2.082363046078508,199.01203010488408,20.147318313386606,0.0009695575431428133,0.00048827222486389046,23.467723094741842,112.55167350631794,803928.3139918757,630.379045728128,328296.60886346025,11367.336965140232,6.167005999202502e-07,28
2023-07-08 07:00:00,4.120117781692964,2.0569603924990387,200.6834048715012,23.939052882560368,0.0009790422054463538,0.0004907035385564553,26.050873933223528,109.83798711569125,738213.7674763465,625.889505387959,313323.8093100352,11456.227145562247,6.133039711642141e-07,28
2023-07-08 08:00:00,4.476339104566597,2.0323145656906947,203.9387857219438,24.929470726603185,0.0009875228695046955,0.0004910906939144745,28.683420530145128,119.72378657762908,804899.5080499698,622.3363570079483,328843.4376958407,11403.342370305554,6.156242093879882e-07,28
2023-07-08 09:00:00,4.240248807508794,2.309984103807944,204.52439209821375,20.358856652074365,0.0009877146669175366,0.0004921344984673522,22.339786505588023,102.48339689746739,792593.2660824666,624.4750480748128,318617.9466553414,12367.469258354384,6.414376407803957e-07,28
2023-07-08 10:00:00,4.215651546036788,2.3927236694240497,204.22107178290003,24.96527142884512,0.0009968223583547828,0.0004947373620502533,26.70931139093173,101.76827710522352,767784.2480416519,621.0656076475939,317539.0977995248,12832.537405322655,6.240299370574576e-07,28
2023-07-08 11:00:00,4.033947056455134,2.1635995639775905,199.1159068031464,23.301728903618585,0.00099740301023469,0.0004950178889903822,24.969361180781732,103.03637998497298,720762.891677902,618.9491340509728,309486.55444227817,12122.741452248989,6.114935331424931e-07,28
2023-07-08 12:00:00,4.473635119755168,2.4022965592685894,195.48061038408244,22.082697881636904,0.0009985572322112953,0.000499078108513776,24.524913127318882,100.26283785016184,784678.0398605121,619.6633294490454,328727.6149882202,13227.134854298876,5.996066967384195e-07,28
2023-07-08 13:00:00,4.36083626153135,2.112526495053552,202.87661337113798,23.965231071630267,0.0009994903694938804,0.0005023794627728633,26.969902882148915,113.13732157998636,787044.9711525048,616.4522125473532,323869.65956492996,12542.603402148792,6.180506595399038e-07,28
2023-07-08 14:00:00,4.374235020420363,2.290343977775105,199.28641146928814,23.91984608896902,0.0010049089415344187,0.0005033199571901075,26.39035600478121,105.00949336775086,775951.4682037276,615.6148097310579,324449.4295225452,13230.781160612638,6.068350941745848e-07,28
2023-07-08 15:00:00,4.2724146440933595,2.2111881480414386,204.7170273240908,24.821643370641077,0.0010063909581790437,0.0005065323119042277,27.23598835883965,109.03453588828947,777987.6772620683,613.8621275663083,320024.8274763229,13248.145486279403,6.239154899390087e-07,28
2023-07-08 16:00:00,4.120675160289136,2.319331033371741,196.84331692388145,24.153144679082853,0.0010072139781373201,0.0005106650517890866,25.794323144268816,98.78170945695389,723163.1106964633,613.5355987306557,313348.5203122419,14019.9541184374,5.999542551649029e-07,28
2023-07-08 17:00:00,4.2231226740047,2.032379293226408,204.5910515849175,22.233354172499997,0.0010171059895127748,0.0005110366020560217,25.16214829505131,113.79219029160055,777451.7768714663,607.6728971933761,317867.0623158134,13015.13534729823,6.311718507845399e-07,28
2023-07-08 18:00:00,4.200655839090667,2.4523642096603373,203.91205486645245,20.423609825594443,0.0010210474974016441,0.0005145095393522213,22.215843660764364,96.85239001946725,783087.5750559124,608.501270529181,316880.0900468443,14887.789700917838,6.39618228603922e-07,28
2023-07-08 19:00:00,4.390021566078208,2.4254533287056126,200.35376763029157,20.768111341992174,0.0010266124344151222,0.0005180479682955501,23.17550883305654,99.52038225420151,798039.6029662091,605.6564343948847,325131.5706028783,15182.56787201457,6.227875459785537e-07,28
2023-07-08 20:00:00,4.401003022020039,2.297650104677906,198.5302569125538,24.03012037977063,0.0010315445722360954,0.0005195344751354007,26.761644976616225,104.82624023238895,775608.9889039232,602.81866953512,325605.47928671923,14875.774580110874,6.026350405363701e-07,28
2023-07-08 21:00:00,4.050432891415145,2.1939935639498143,204.0940396356951,23.066448539840266,0.001033470440696853,0.0005231490133366166,24.986219405913005,104.26710970588782,744326.2755287583,600.7744349379428,310223.3068957968,14886.425561465316,6.299757231431613e-07,28
2023-07-08 22:00:00,4.268414924595486,2.3301461334416604,198.07500365972365,24.97975174829284,0.0010407740668886107,0.0005274026060840832,27.22559368334973,101.83541589305202,748216.8318579261,598.2567222156121,319850.12737088214,15943.857666701104,5.992107467989172e-07,28
2023-07-08 23:00:00,4.131471585635972,2.383106771459998,197.31249975546814,20.887080521265307,0.0010420608455869948,0.0005301431270537104,22.669330340351223,95.23893394940885,740293.157657628,597.5734597307435,313826.89786216844,16516.91767015968,6.133436016853011e-07,28
2023-07-09 00:00:00,4.310797187486171,2.253891788183547,198.15738739926277,20.823780155077557,0.001045070249040487,0.0005320221201208747,23.506910791715455,102.85387805062334,772457.7357201105,595.49265180531,321697.8499357119,16238.78270944001,6.133708225775081e-07,28
2023-07-09 01:00:00,4.033549578366464,2.4573404678022426,198.99788921538695,21.606554938873103,0.001050646752095861,0.0005326032691447531,23.07019715116266,92.52107977016723,728063.0079205015,594.4407973536032,309468.7756497445,17160.91628271011,6.181288227935511e-07,28
2023-07-09 02:00:00,4.374259595305246,2.482481968228326,200.32611610536568,22.60769673191653,0.0010574188422161912,0.0005355919650621389,25.028541249656513,98.4607878470889,786733.82341633,591.6906994272293,324450.49220727436,17705.616031602654,6.157814524954119e-07,28
2023-07-09 03:00:00,4.052043593505137,2.4657821423988238,202.94518158584938,20.42014568332736,0.0010607164741824526,0.0005364664719898142,22.0072087964202,93.43782928322933,752230.9358532568,590.2552532422567,310295.2221062537,17769.370983907324,6.367935725393181e-07,28
2023-07-09 04:00:00,4.10076922882962,2.222609295702103,198.35980461930802,22.120675162158655,0.0010648208493384075,0.0005394665550996182,24.26418283737948,101.00105227589151,732488.0438629019,587.1211877439517,312465.13833732833,17170.885215618233,6.113038288901862e-07,28
2023-07-09 05:00:00,4.120187774231753,2.36927990933218,195.23772358936793,24.228038724538308,0.0010673598100139545,0.0005428273292748966,26.084957657140166,96.46486651081536,715061.628283908,586.4022931148297,313326.91245832527,18370.45348086999,5.928902560015104e-07,28
2023-07-09 06:00:00,4.01261214541669,2.322306246445988,200.98748421596792,20.854678240417698,0.0010741553602408986,0.0005447651689794406,22.621129459755963,96.53789018544549,734323.5914656186,583.5122286076866,308531.2301421636,18484.817881860483,6.272135486540265e-07,28
2023-07-09 07:00:00,4.211175046004157,2.0922878066534265,196.1001641952093,22.158449444919015,0.0010765528285678492,0.0005461647911113052,25.136202858672306,106.66013410166526,738678.1061078515,581.3582308600064,317342.47411137883,17623.931843603692,5.9963748455516e-07,28
2023-07-09 08:00:00,4.336292802707095,2.4040480572521123,199.96634693950514,23.012472266294125,0.0010862687283679127,0.0005486676043526208,25.66864294323949,100.2175822614774,775456.8322309303,579.1641499491138,322805.72358458076,19572.521753783778,6.120566418132967e-07,28
2023-07-09 09:00:00,4.24472157187263,2.1206841638964193,195.1760640858451,24.350167445091373,0.0010877493170573702,0.0005492487042032006,27.388945124526458,106.82297082346014,730727.0530242426,577.2692993968651,318813.843747242,18295.214213473697,5.878028233041732e-07,28
2023-07-09 10:00:00,4.435278058299163,2.1103825629352473,201.3378798006581,24.445078073297857,0.0010906133275755702,0.0005538245558133871,28.556948428225724,113.61828758550598,786256.0921276675,575.5817131428385,327081.468969257,19092.148313561564,6.064062247901347e-07,28
2023-07-09 11:00:00,4.485729757736259,2.1588668131200044,204.93728999346166,23.11367907866205,0.001096388115966216,0.0005562782988771022,27.428670649686097,113.68811269731194,816958.3441422235,573.5251850581783,329245.4512929071,19841.69079131013,6.240182344185996e-07,28
2023-07-09 12:00:00,4.173696337557133,2.34172587358878,203.87312836446864,23.512377673616395,0.0011018886016868812,0.0005567025721706702,25.90288446141605,101.40765261389856,762106.3928068005,572.3731919993421,315692.8438473193,20897.303453547705,6.257379183693956e-07,28
2023-07-09 13:00:00,4.0672224363813045,2.4506096977104637,198.70203229100258,21.1444892403273,0.0011056897309126624,0.0005602973548616913,22.98534472463089,92.76142081522738,733260.504323581,570.9229352237655,310972.34807042324,22297.997490168185,6.173427706812618e-07,28
2023-07-09 14:00:00,4.316701521436011,2.331006793695244,204.31659713123156,20.53416924019008,0.0011069746378542906,0.0005634894212952169,23.583446139342783,102.72535133101853,800455.5156249864,569.5927133171413,321954.656472751,22436.440272513606,6.360305491170948e-07,28
2023-07-09 15:00:00,4.2060751758485395,2.1767850194202674,199.45309474377166,24.982656573390553,0.0011140970186191005,0.0005666007156444982,27.945400340791593,106.3638444067195,740129.9865486722,566.2165291839241,317118.3635665934,22342.535259148495,6.016630464955597e-07,28
2023-07-09 16:00:00,4.409062197000444,2.1580028865943506,195.57426459019615,21.549202010060068,0.001117438121765238,0.0005713900739928337,25.512432160838188,106.87492629932196,769308.3396263459,564.3777796050093,325952.9622147401,23547.867962087148,5.96276791497985e-07,28
2023-07-09 17:00:00,4.469150354970363,2.2659363445841034,195.8826625712661,24.708122046172992,0.0011179453094509193,0.0005743854884378477,28.484723368992633,105.7867317050439,767577.8499517336,564.1368459680833,328535.4498228811,25160.437455394047,5.863530176952736e-07,28
2023-07-09 18:00:00,4.244146929970208,2.4436753679547216,198.64662732703246,20.085713053567197,0.001119991441023158,0.0005760257060039948,22.613034677231212,95.1652139622885,766537.3550435035,563.734344683576,318788.68053573434,26859.222484478705,6.185233303312998e-07,28
2023-07-09 19:00:00,4.283637800587496,2.2884896666188523,197.63782319189784,23.438620769531028,0.0011247656658059748,0.0005760432819431583,26.4609948809954,102.12284853537989,752324.2801780264,561.7652811467499,320514.6696960869,25857.192156613408,6.00430475117264e-07,28
2023-07-09 20:00:00,4.000272608705619,2.028342777305702,203.2147503536434,21.6298872210153,0.001128456240254878,0.0005792903028481559,24.461489745680836,108.20262184995143,733653.3782021479,559.2163744852696,307977.7294965749,25174.292963241416,6.286548845935158e-07,28
2023-07-09 21:00:00,4.392654718301556,2.434856372836413,196.31736971321973,23.869387704510473,0.0011376919255980163,0.0005836893491443622,26.98898157012877,98.8868585964109,763139.9728402436,556.9446054490693,325245.25024796586,29801.973147112716,5.935444988836025e-07,28
2023-07-09 22:00:00,4.100959099526484,2.3256374831027036,195.55646257266133,22.944000204251182,0.0011456872263859968,0.0005878543823639599,25.318354992804956,96.66294793571825,716291.1437912908,553.522722134209,312473.5728218741,30894.05259724842,5.969334679889471e-07,28
2023-07-09 23:00:00,4.154235257422096,2.063667081032838,199.4112498339029,24.343285174186377,0.0011481244199304556,0.0005879544766846311,27.75584416633066,109.20032164060443,731637.4587484556,552.0574918161659,314833.82571900345,28859.723787124723,6.022133121064144e-07,28
2023-07-10 00:00:00,4.3668979696703705,2.483064019519853,200.91834994854415,21.661962684257198,0.0011579755866302482,0.0005914693470524384,24.826888667936373,97.71251118142862,788966.7543058817,549.6211759207182,324132.0441140871,34007.94180107752,6.187389089973294e-07,28
2023-07-10 01:00:00,4.484577633376945,2.222329908082538,196.87633414236677,21.059405330170925,0.0011676166186276905,0.0005938298387687626,25.624135954472877,105.92430369842012,787961.6158792265,545.8116340931718,329196.14778152044,33167.777533499946,6.007112496320133e-07,28
2023-07-10 02:00:00,4.107021040730674,2.0086536757322477,196.7261743689181,24.633337872926,0.0011703310834859182,0.0005945438792693881,28.142138764368354,109.28144187384734,710380.0140745135,544.3180613681126,312742.77238642547,31656.910600082585,5.907715703301619e-07,28
2023-07-10 03:00:00,4.059779680967578,2.151094542859495,200.4201146673307,20.972898194799022,0.0011781787849746105,0.0005945691823319227,23.942535915997667,102.76501140343598,735088.0506584039,542.3565232956649,310640.45975445077,32961.43331331618,6.201773103953201e-07,28
2023-07-10 04:00:00,4.293640833013624,2.239817792122522,202.68368540221036,21.6430159330891,0.0011811871963636202,0.0005983669468659046,25.424181633648175,105.08823836050446,780876.9481493622,541.1699735456058,320950.80790068244,36129.27479722051,6.23090208762278e-07,28
2023-07-10 05:00:00,4.02363253471005,2.434129613343758,200.70784260046747,23.874711266815986,0.0011863054119489467,0.0006009084211762174,26.056211355765782,94.7714376953771,721005.0693449894,539.6443441131764,309024.9595529485,39804.94243241698,6.133751249137731e-07,28
2023-07-10 06:00:00,4.124772346998415,2.2323635165135185,201.72792420156986,20.232030950287925,0.0011883238519881274,0.000601232155660173,23.341207961513163,101.17451047024643,754935.5136685288,538.6477063732943,313530.12354583025,38087.2638653547,6.272894026437825e-07,28
2023-07-10 07:00:00,4.437098757073459,2.187793317380291,203.57291597005405,23.405756190199142,0.0011932458743839712,0.0006034265996155652,28.21743282276435,110.74131008171412,798299.4058231452,536.8693099831671,327159.74063502083,39336.592227263696,6.159971768227024e-07,28
2023-07-10 08:00:00,4.3963006102488,2.2415477444511756,195.0440382207497,21.07817510844109,0.001199357255952902,0.0006059405933618242,25.345418213193767,102.8110213734261,765443.346511735,534.8615387721441,325402.60545196914,42066.67186421644,5.949237191771317e-07,28
2023-07-10 09:00:00,4.029810271450521,2.1826247307694784,199.535581120655,23.030928996677055,0.0012006373624911363,0.0006073864061187354,25.894103100691353,101.76050756311847,717935.5091782416,534.1464662016884,309301.48445671424,42755.46776433334,6.09612008872773e-07,28
2023-07-10 10:00:00,4.342303580213772,2.225089444060838,204.2131568754434,24.419347707308845,0.0012006955485357096,0.0006110687101860586,28.64584391942023,108.55795067436615,782188.102479505,533.7359380629262,323066.51685532974,47111.89060097398,6.167863055850376e-07,28
2023-07-10 11:00:00,4.044105797554599,2.1517998291591542,201.99959039360627,20.276951131933668,0.00120501178531572,0.0006123432360772994,23.41928288463265,102.69705006915753,740974.7960062026,532.1824220983102,309940.69701488875,47679.26515413482,6.28010582204297e-07,28
2023-07-10 12:00:00,4.363928591336959,2.381946906742591,200.47663581877754,23.110006984072985,0.001205201239879903,0.0006165223160385267,26.89216985489591,101.20718501710746,777205.4795965656,531.9140340318958,324003.5318424237,56519.22052713922,6.093996240963406e-07,28
2023-07-10 13:00:00,4.424522143602179,2.4719172924056343,196.29611867932442,21.13716239397573,0.0012150247209684881,0.0006188186503186767,24.950683216887313,96.4525823484115,777832.8369173375,528.9313403099551,326618.7995661271,61730.269128673186,6.010585877902486e-07,28
2023-07-10 14:00:00,4.339094342715733,2.4986438975734258,203.024063290812,20.145448523819883,0.0012172919574156029,0.0006219375875753843,23.695470368712137,96.62110139483835,798354.898794378,527.8662758754408,322927.29445403453,68526.158323278,6.307981621489489e-07,28
2023-07-10 15:00:00,4.012738825561111,2.108568168053269,197.03176692973983,22.651876136609932,0.0012238559545266977,0.0006225676107263232,25.802667660734272,102.67393948604047,704962.1937248637,525.5026720857196,308536.90880643215,63390.52953904298,6.00625199353999e-07,28
2023-07-10 16:00:00,4.254611082507425,2.3599161661327317,202.1306668025896,24.171236498049115,0.0012311119307899707,0.000623783190704848,27.732767614699497,101.38299895649851,761287.1107517309,523.6441801016648,319246.6769144067,70590.46012679988,6.124299005705325e-07,28
2023-07-10 17:00:00,4.290752479384849,2.399849444037967,201.78418807102244,23.782548336580195,0.0012393513416886187,0.0006267784536181947,27.452755621714914,100.3253032264525,767461.3646930096,521.0246294848826,320824.9175021863,79692.0406518457,6.121822906379748e-07,28
2023-07-10 18:00:00,4.097262728820808,2.235538734441493,198.7700887501265,23.264541514833606,0.0012484464109240733,0.0006303500767487298,26.575750687601072,100.76591628548056,723869.1049874519,517.9368849966946,312309.342413125,88977.96697746801,6.042209932388687e-07,28
2023-07-10 19:00:00,4.224888286527405,2.221274382819006,200.90479068655986,22.04312528217267,0.0012565687328702948,0.0006329752810281376,26.133595874896685,103.67538191672516,757586.881900532,515.4338938083863,317944.53309689544,100767.98040155266,6.13820532180398e-07,28
2023-07-10 20:00:00,4.477266160305822,2.3100148210907037,199.44938396365072,23.227276851319143,0.001257340026768358,0.0006367121054257326,28.25330203830751,104.71100523869175,786419.1754151958,514.8258281420523,328883.140561163,128012.06257343323,6.005022008537253e-07,28
2023-07-10 21:00:00,4.339941985636164,2.168646898480915,203.33628639978778,22.82986287277898,0.0012589719445661076,0.0006375401051099663,27.83098305558397,109.08088453750402,781486.5883871395,514.1972222917711,322964.0708754451,130366.04728641186,6.165553010362146e-07,28
2023-07-10 22:00:00,4.158265195414798,2.2092778460383973,195.7625738777092,23.764551051683018,0.0012626465246433206,0.0006377128613630697,27.47446344416548,101.54925531609058,717981.0438207929,513.2067508701905,315011.84596971143,133358.8434066892,5.896691632756301e-07,28
2023-07-10 23:00:00,4.36595246425821,2.0768513290974697,204.26608649950745,22.265339877313536,0.0012706407519618799,0.0006381729276405901,28.030248046179025,113.24551077406511,789442.662808755,511.0056213186385,324091.1273665725,132865.58442210147,6.19276754321163e-07,28
2023-07-11 00:00:00,4.402647589196256,2.203698426149755,198.1578116907056,20.51435734069004,0.0012726805276450106,0.0006413264087271942,25.75705543547491,105.0967281099464,778754.2880241732,510.1492716456809,325676.4087017742,177521.7744019912,6.049899639037903e-07,28
2023-07-11 01:00:00,4.126633927019476,2.0475918292263264,199.5581555846694,24.13661517246513,0.0012737377340111499,0.0006424376006816372,28.47810468877887,108.80686719446241,724340.345562044,509.64728380721834,313612.6111506857,189489.06298714937,6.000699528385667e-07,28
2023-07-11 02:00:00,4.144321003626639,2.0089552331817835,198.3183471493102,23.660894359326093,0.0012754207742823509,0.000644120292816469,28.279107916620433,109.80215159837769,723019.3175481422,509.0001901820479,314395.56234406575,226550.10427586126,5.961926241582205e-07,28
2023-07-11 03:00:00,4.49392081809656,2.1284395342214526,201.94357500455567,23.567868641227612,0.0012834621773004833,0.0006486414526584623,29.902975459075265,112.76974121916476,793238.3894834846,506.4548693426731,329595.82388191303,534202.8483768917,6.03648274477564e-07,28
2023-07-11 04:00:00,4.186189915563953,2.0147711950921314,204.1112610282995,20.563205576449633,0.001283650598067049,0.0006503242230040913,25.726835891357467,111.58157527765076,766166.6097235901,506.1627812711008,316243.434102363,988071.553597053,6.272808654728124e-07,28
2023-07-11 05:00:00,4.319476212957965,2.1011447593730286,195.69562219744668,21.82054022160754,0.0012889897242313836,0.0006537603981541633,27.130670634811707,106.91892512042682,747043.2183771568,504.1666707709807,322075.2899265372,8615359.739480136,5.907004734240218e-07,28
2023-07-11 06:00:00,4.497155209715789,2.376031821092554,201.04883736745194,22.790174148938537,0.0012958087960548723,0.0006581624161706206,28.135218900089853,103.16013340893784,797837.4840044596,501.35063814809155,329734.1016267155,9255575.901077239,6.069005209496936e-07,28
2023-07-11 07:00:00,4.471917105408916,2.2410896782368175,195.16135282595482,20.208091706959873,0.0012974339190163634,0.0006612416742956502,25.918652698388712,103.14032865343154,776517.148133372,500.16753205379445,328654.0102538702,8945390.781177323,5.932252875595623e-07,28
2023-07-11 08:00:00,4.165119887519711,2.130671618383877,202.36060427238155,21.201062071007392,0.0012994870409417654,0.0006626649667391043,25.825503045824405,105.94740804051992,754407.3973491035,499.2664338471031,315314.4829758893,8685737.800422102,6.203915958735706e-07,28
2023-07-11 09:00:00,4.479290438272222,2.459866126489199,199.66889433381675,20.915505902394365,0.0013024929120686675,0.0006627133220591146,25.955234576937016,98.59576154409476,798344.8974600683,498.5412912669454,328969.822071098,9444587.001102835,6.098809066656941e-07,28
2023-07-11 10:00:00,4.111638172760052,2.0323789542813313,199.9286023179793,24.889151475127083,0.0013083911257798695,0.0006667776573342351,29.581669155697654,109.51897683442745,718615.4817807112,496.03603942257314,312947.6995114425,8449836.721690977,5.973388752522624e-07,28
2023-07-11 11:00:00,4.325454508702729,2.000324117911796,204.69301069595275,20.383072132662,0.001314706372732854,0.0006684781091074722,26.992764943148075,114.74533155264007,788618.8217479674,494.09402230191347,322335.0946300057,8371882.026401268,6.247320989416494e-07,28
2023-07-11 12:00:00,4.078961402151583,2.1809525713608453,202.3001927623322,20.00728379885164,0.0013162409018794609,0.0006728314819783879,24.175523257365086,101.81727976656799,745454.3066254938,492.63600762819135,311495.2992737417,8804654.735733109,6.263132021899764e-07,28
2023-07-11 13:00:00,4.476990095896791,2.2807686273413372,204.79025190437173,22.840461162008722,0.0013256715154872764,0.0006738634003952561,28.970666604784952,107.59268051701719,807608.2481442553,490.15132321614465,328871.3179540822,9037388.261558203,6.177260942763496e-07,28
2023-07-11 14:00:00,4.323430257206839,2.218063892717179,199.2267901012078,24.77988730883243,0.0013352509384460022,0.0006788001920389285,30.135679804068786,105.7181925423723,750061.0166679168,486.67323143268857,322247.1415098349,8891692.921137273,5.926605695094622e-07,28
2023-07-11 15:00:00,4.35365019648148,2.2066134703118387,200.86868434360366,23.97407153631654,0.0013433204437870447,0.0006800473211444301,29.713957898743786,106.90090620246801,764521.6514341985,484.47941104006935,323558.40947271825,8864903.161931926,6.003481374250441e-07,28
2023-07-11 16:00:00,4.286586876653387,2.241926059907504,200.34419599404984,21.490841540487494,0.0013441041023058958,0.0006825685347582589,26.75676162067927,102.99646133726627,763444.1562083787,483.69859958031094,320643.29528459493,8947336.94481804,6.094106836940227e-07,28
2023-07-11 17:00:00,4.262864868048725,2.0836154822771737,199.0248069998666,20.532934148201676,0.001345379413958171,0.0006834996839836314,26.408156984540994,107.25819187326438,754973.3307683493,483.17941920185746,319607.5983817793,8573383.090008046,6.057942272263972e-07,28
2023-07-11 18:00:00,4.111000726770088,2.2169954955001634,202.67016289736713,23.638661598291204,0.0013532342219536096,0.0006856857250179562,28.103318761630362,103.13066247757419,736303.178112886,480.8320731960755,312919.4127738684,8889195.709612768,6.130592673514457e-07,28
2023-07-11 19:00:00,4.4282887334175625,2.1083715976717188,203.3907275829172,22.105911082530323,0.0013610093266363916,0.0006900470069409383,29.26599931972308,111.91662521623846,791122.5112591069,478.07264184362845,326780.8740422709,8632623.018176641,6.114122577116632e-07,28
2023-07-11 20:00:00,4.243002176048421,2.2312678749976365,204.2462645115852,22.395777607980698,0.001362807357529365,0.0006903176218087314,27.738019043142657,104.8220129893464,768396.9162230309,477.5835594620085,318738.548238882,8922513.871651875,6.202915514563756e-07,28
2023-07-11 21:00:00,4.4949987586698885,2.0857900878096873,196.1774656983142,23.52982947610996,0.001371597560597598,0.0006949796201545716,31.097228400613204,110.89392529445678,761328.3837391831,474.55724343199944,329641.91295139526,8578598.50930088,5.777189038269626e-07,28
2023-07-11 22:00:00,4.0196020776058,2.08243024607173,199.01246365533973,23.14457181950105,0.001375510453337185,0.000697668397478488,27.782423405386226,104.3100745378361,706171.817801206,473.02942206660975,308844.45471659274,8570539.548071884,6.006287058824e-07,28
2023-07-11 23:00:00,4.080241738300939,2.4807443953273935,204.1027441312443,23.91969650774372,0.0013806742302886431,0.000700435109511262,27.72196754555719,95.1613598568939,738387.7878267837,471.27031666363035,311552.2981173041,9491238.798130346,6.198166921933534e-07,28
2023-07-12 00:00:00,4.076612817694553,2.1717022284693597,195.94986806282455,24.487774031970577,0.0013846139791287837,0.0007041068419093652,29.07445905773625,101.41329691404243,697973.8785221763,469.58364041242777,311390.7240537823,8782863.73582459,5.84406439685381e-07,28
2023-07-12 01:00:00,4.17485095970686,2.3526159098231503,199.25129633939991,24.196068783990672,0.0013924099202041892,0.000706974598930501,28.84056066425967,98.45792881824784,729936.8483855318,467.2547163676455,315743.75668234064,9202288.266089581,5.975765589028015e-07,28
2023-07-12 02:00:00,4.033097758278908,2.138697908389708,204.11995273640593,23.356095993878544,0.0013983355128903948,0.0007092134094752428,28.2032496246469,104.82189224121072,727935.9817489117,465.46367596898716,309448.56530736363,8704798.242227184,6.180878848738303e-07,28
2023-07-12 03:00:00,4.176454038886158,2.1188523259470595,197.81956681896418,20.143336551703282,0.0014046228623070755,0.0007141315229948263,25.95953242229581,103.3313659196912,736427.4386833358,463.0623698191963,315814.4344069001,8657615.324193472,6.029756178804746e-07,28
2023-07-12 04:00:00,4.262273689237767,2.1731594508426646,196.6236633589649,22.20552209106802,0.0014115491608689217,0.0007144218615239623,28.260003082911567,103.29733772227848,736269.9114032659,461.52839474394926,319581.75701367017,8786299.074101401,5.899506092532647e-07,28
2023-07-12 05:00:00,4.440101451331499,2.089897374983111,203.94255662665236,24.224199437038056,0.0014154813557541433,0.0007146048837016973,32.25441219608999,113.79927122877693,782132.9115233783,460.6685604309342,327288.79692199966,8588442.95315921,6.023352767670076e-07,28
2023-07-12 06:00:00,4.11940540753997,2.3292504373142227,202.07734565959586,24.19588559787835,0.0014164298890635076,0.0007161054806374268,28.91851080564919,99.40005673985716,731857.538117846,460.122011887072,313292.2246554149,9148894.500364054,6.078140231124962e-07,28
2023-07-12 07:00:00,4.352256307736982,2.0767106462398286,195.3572265837155,24.581477064115674,0.0014213800804659257,0.0007169219652865145,31.72975732304269,108.79340548270659,730664.5510242312,458.92398131618245,323498.0111580196,8556807.957141293,5.72306920076926e-07,28
2023-07-12 08:00:00,4.0341824988605595,2.2078074821215448,199.74240476981961,24.602480547186474,0.0014253735650508604,0.0007186435982525371,29.28381616406321,101.09027770995,705540.2423620936,457.69502453742814,309497.0851982241,8867699.41143741,5.977548234170627e-07,28
2023-07-12 09:00:00,4.241987801884673,2.2481410260896215,201.21901918585166,24.372762488225376,0.0014279734900610708,0.0007218500724670607,30.224230019520093,103.60604810206127,744217.1128849849,456.50157367146136,318694.12095945084,8961788.98192591,5.997523260248272e-07,28
2023-07-12 10:00:00,4.174326623276109,2.231684202565363,199.16233992276875,22.798606793009224,0.0014305964839435885,0.0007254815154413271,28.331609593496268,101.26769590752164,731643.9505950504,455.1956766725015,315720.6368991466,8923484.431562716,5.991411597960905e-07,28
2023-07-12 11:00:00,4.425282168453151,2.056476024188441,203.32034509460857,20.85336307872961,0.001435656824635936,0.0007297176723570129,29.458710052751314,112.72892363619776,789390.8499553903,453.2981842801119,326651.5076874208,8508101.682320097,6.104321599309515e-07,28
2023-07-12 12:00:00,4.439164230016344,2.0588979298486882,199.08201845269028,20.441323273658462,0.0014379181849138402,0.0007309850879141525,28.99368472174578,110.49881505920945,774681.34826457,452.5754125304141,327248.518905711,8513941.888819413,5.963755143056915e-07,28
2023-07-12 13:00:00,4.462647891271871,2.0758101770310144,204.75009244068934,22.29389563407717,0.0014391680905193685,0.0007319084723487457,31.12089004089114,113.95955786889742,794991.9897954459,452.13273966179116,328256.6865328045,8554644.678378971,6.095662783422995e-07,28
2023-07-12 14:00:00,4.007892471690523,2.0597806423834824,201.37925889118932,24.573410165689317,0.0014447577392364289,0.000735327683298325,30.016217713004863,106.45592546117675,704661.5633733036,450.25853582070937,308319.6090111268,8516069.757868452,6.011241708847592e-07,28
2023-07-12 15:00:00,4.300028906874276,2.375427611599397,198.55891682496258,22.46514187831915,0.0014461698561366665,0.0007364169827257986,28.38418155964939,98.1142101777267,750781.9441628976,449.7802493600044,321229.11007369723,9254203.660296287,5.966973866122771e-07,28
2023-07-12 16:00:00,4.099847744915038,2.1871492154392733,197.26276713703734,21.37713700164396,0.0014494237251152496,0.0007392297986635332,26.86207489766622,99.81750010205387,716780.9330485953,448.5375612574062,312424.2016304886,8819230.596381707,5.975391417223364e-07,28
2023-07-12 17:00:00,4.06522054983435,2.4476603819369327,201.70737467146023,24.64485095829936,0.0014545718863912117,0.0007436960094713467,29.12446101481973,95.03464197338015,719828.8849330911,446.60986168804413,310883.104601921,9417237.181842882,6.056685499800096e-07,28
2023-07-12 18:00:00,4.333528221029359,2.168832611078387,199.09747006051413,22.338703810276435,0.0014606796106946564,0.0007482736886190428,29.67876899867204,105.46833757267069,753269.4209993916,444.5103829735492,322685.7243846631,8776095.926306367,5.938809408689849e-07,28
2023-07-12 19:00:00,4.088041206418249,2.4922157243320484,203.35915664394255,21.384546296258108,0.0014640388958547708,0.0007496328054776268,26.086311241793425,92.7931882307259,743540.8628993555,443.56068603863423,311899.35897804453,9516801.406380037,6.231399076739308e-07,28
2023-07-12 20:00:00,4.4397492325794445,2.2109181434315968,202.86805988909262,23.72454051218791,0.001468250557550563,0.0007500482308531361,31.79887479583107,108.08452455122645,779251.3945999297,442.6802139610472,327273.66038738634,8874981.291662263,6.000294732189104e-07,28
2023-07-12 21:00:00,4.4789632509482775,2.488270022632915,195.35380158179768,22.98780331039079,0.001472434463365606,0.0007506904549032922,29.775626680660366,96.1795325655515,760900.6431153538,441.7409867269209,328955.81270528905,9508014.386227693,5.795738644565063e-07,28
2023-07-12 22:00:00,4.120514779136826,2.1673360537694273,201.93533673460365,23.425943375206277,0.0014788054664732484,0.0007543966259200543,29.551870131916985,103.90812787777767,728776.6459824054,439.7522892308917,313341.41006541636,8772564.90992669,6.049255532047937e-07,28
2023-07-12 23:00:00,4.292638727834047,2.4119956828169284,199.39871576329426,20.392674210365,0.0014810644822199934,0.0007553766413842452,26.645553507751856,95.89368124843715,760847.6544349428,439.14264778583765,320907.1346259129,9336994.39435983,6.063027768732354e-07,28
2023-07-13 00:00:00,4.284498552168142,2.486491911378719,197.51003036957243,21.32024310487535,0.0014865924621450491,0.0007598450281836269,27.23218290459505,93.37290438921737,748523.6258941834,437.22301167675914,320552.21566871187,9504052.659345774,5.970815095679427e-07,28
2023-07-13 01:00:00,4.198037545747387,2.158568240187166,195.27874840462198,24.367928461925274,0.001488729391836048,0.000763646162637076,30.93320356052331,102.85848279314263,707866.9156928649,436.0819944194253,316764.9248745741,8751857.439049294,5.749819607103746e-07,28
2023-07-13 02:00:00,4.278020021464886,2.0529055211242295,200.6060877311217,24.69115448900892,0.0014918995497540685,0.0007669658855060516,32.7041637347651,110.61395979983779,736963.2751038601,434.8572038418926,320269.5449292324,8499486.503380833,5.882305060822546e-07,28
2023-07-13 03:00:00,4.167722992585742,2.428540937456889,202.21233951928852,21.874106894102347,0.0014938725364069267,0.0007706261778544586,27.546786813047845,95.48457928877158,746884.538667185,433.7875996992623,315429.3565373498,9374281.01359742,6.134269838753426e-07,28
2023-07-13 04:00:00,4.2289687384527035,2.339502330854512,204.77086030949246,23.01031782968673,0.0015027344521457372,0.0007719098999061509,29.540908428296774,100.79574828079953,760309.080248348,431.89141332045136,318123.52176177513,9172349.054124242,6.155295366738756e-07,28
2023-07-13 05:00:00,4.478121170507934,2.4638206189715106,195.69461200940756,21.312275865620368,0.0015096173864438938,0.0007749797694298844,28.79695188499491,95.80535541807059,766820.0316842657,430.0625427588752,328919.7549052818,9453435.820377342,5.844893316009347e-07,28
2023-07-13 06:00:00,4.44153129155124,2.4157562241832053,203.9249966420602,22.676087988037345,0.0015149302115405618,0.000779604860761906,30.498924984960837,100.97810167952863,790304.5344607456,428.22941251306366,327350.23889509356,9345478.545583231,6.088095574341423e-07,28
2023-07-13 07:00:00,4.3110960562705785,2.471814117353567,199.2749856757763,21.85237835355968,0.0015200172788381351,0.0007811886864471003,28.454518844132764,95.01524621987826,755570.4503512908,427.00008132604256,321710.85263149376,9471304.506238554,5.991029254914793e-07,28
2023-07-13 08:00:00,4.180859092721134,2.113393994556514,197.49389828942665,23.59792286690887,0.0015272430050210777,0.0007843728937001089,30.871246713104654,104.5444141166701,714738.0994214717,425.09848651333846,316008.58940488833,8644605.856215958,5.834648462155201e-07,28
2023-07-13 09:00:00,4.3584089394449945,2.3263269306371743,198.86335328494806,21.70743095079089,0.0015275337036518655,0.0007864731037320765,29.344077148668646,99.70036215594455,758044.0210621405,424.68167425098727,323764.5488816745,9142198.140517397,5.942556100535512e-07,28
2023-07-13 10:00:00,4.379150347328079,2.4485402031018615,196.84281165502165,22.75359405876707,0.0015337188092841823,0.0007910886823285414,29.95881312734815,96.04891294909862,749811.183238975,422.744716759898,324661.93207655894,9419210.525689552,5.844384389774859e-07,28
2023-07-13 11:00:00,4.443650622100587,2.351739115556756,195.54370576882357,22.779494140816336,0.0015370873494434405,0.000792712433746308,30.849851096938124,99.19950277624129,750869.840462858,421.85861101916714,327441.2939351026,9200288.658337867,5.762795183272829e-07,28
2023-07-13 12:00:00,4.369965403890799,2.275471062620693,200.8918051601992,23.834247896048506,0.0015440694966965519,0.0007940821426558321,32.01628421038052,103.47810944685479,757167.6689017268,420.37183441994927,324264.7619059562,9025144.438674133,5.918574359498052e-07,28
2023-07-13 13:00:00,4.4820737924587775,2.4925464226177243,196.1273100452108,20.221775047341843,0.0015477120608171331,0.0007952595807933277,28.18850884512719,94.3810919364164,772284.6661853313,419.5307677964296,329088.98128034646,9517537.60306651,5.883678824147864e-07,28
2023-07-13 14:00:00,4.384744086276213,2.376533515034223,203.92443565904588,23.533107816246343,0.0015482395924600937,0.0007997385307027868,31.56274022830675,101.62752537534806,775411.7347837276,418.64406414506584,324903.64320809476,9256715.204723552,6.048444483042204e-07,28
2023-07-13 15:00:00,4.444969518045234,2.405400302024002,196.7577384369279,22.12828146076522,0.001556717462080123,0.000799780608218675,30.276708768274005,97.67665245451809,759243.1828674094,417.16051580250667,327497.94991522154,9322101.23442975,5.829372611287909e-07,28
2023-07-13 16:00:00,4.265156257820832,2.268131786115444,198.91733979065512,24.50939521494274,0.0015619470330242012,0.0008017933652590357,32.053913024240074,101.5654456086018,730202.7521849326,415.8904650982631,319707.74456257554,9008162.11725519,5.843617998380068e-07,28
2023-07-13 17:00:00,4.265873020812046,2.230153342057258,202.82401078767364,23.270416485482286,0.001570399696026574,0.0008051630683059594,31.340161044900128,103.82223479439266,750548.0646538741,413.85548032619846,319739.0663921346,8919915.254973693,6.015742179954486e-07,28
2023-07-13 18:00:00,4.387049788126733,2.117797535661906,195.6735994617771,22.76090756650152,0.001576872797622996,0.0008088633443410534,32.230165403356324,105.90559945171711,735677.3793083746,412.12834824645495,325003.23749505985,8655102.411748655,5.716213351547594e-07,28
2023-07-13 19:00:00,4.129819460551708,2.0392746199498055,204.5500371483292,24.388811730530193,0.00158488173842805,0.0008107920858925989,32.687074865399836,109.85937587507179,728216.8443448927,410.42830192945115,313753.7278564602,8466539.223744987,6.029865247114685e-07,28
2023-07-13 20:00:00,4.079169249612521,2.195698170183141,203.13100731747596,21.40607998320287,0.0015922731277462734,0.0008138344732940152,28.583715474392875,101.03872208361066,730520.1520721726,408.6752005567202,311504.5528703998,8839311.369520145,6.129864296156029e-07,28
2023-07-13 21:00:00,4.270028900347453,2.0791851902939364,196.9968241207635,23.614759980682255,0.0015961029574125337,0.000818823892497854,32.65524016520996,106.49748758672358,719988.6391575873,407.2209377574846,319920.6309597316,8562750.765023615,5.749672027377528e-07,28
2023-07-13 22:00:00,4.099230216880015,2.0912189545588076,202.3930739195302,24.513199067167683,0.0015980866523925222,0.0008233179714922398,32.36392311265598,106.36064160355662,715110.3371891754,406.1372085665576,312396.7659451538,8591608.8306143,5.961550471056398e-07,28
2023-07-13 23:00:00,4.295406347468306,2.4333537462127657,201.0725566745086,23.71267279703544,0.0015992523255082844,0.0008260441878003291,31.373359068182964,97.27538278836641,747879.1128330103,405.5120341326279,321027.7413784392,9385107.321633974,5.949258721216211e-07,28
2023-07-14 00:00:00,4.060649695876358,2.2114286839346384,204.38764415561099,24.467893417014558,0.0016013574540304344,0.0008264688196132442,31.53482183339156,102.41104946960428,720144.0241643367,405.0784378609445,310679.2686604851,8876176.02953637,6.066740390053837e-07,28
2023-07-14 01:00:00,4.387682929447,2.2733296224982085,199.46101792340818,20.876096254488665,0.0016040406111321385,0.0008307639486646233,30.160314523501143,101.11971630241356,762151.5892136714,403.9600925703739,325030.58207578264,9020191.732305795,5.934413636055069e-07,28
2023-07-14 02:00:00,4.119782137138675,2.3746925734151967,198.78399610874922,24.709417539486765,0.0016129776980080067,0.000832521261269963,31.40679183618286,96.01804722085188,707486.1143508147,402.20427639556186,313308.9280637777,9252534.093763258,5.862757745944691e-07,28
2023-07-14 03:00:00,4.062332089385099,2.0672495065400676,202.49863401057684,24.27428964405909,0.0016215767269073978,0.0008353266931597839,32.2792030295237,106.41729457129884,709466.5409856956,400.3621557662539,310754.30564566934,8534059.024152469,5.968638916442615e-07,28
2023-07-14 04:00:00,4.4495488866918755,2.099624403734211,202.6935606259726,23.660124811299468,0.0016218442390193645,0.0008370916076557877,34.87390499440119,110.99669275562414,766136.5276893649,400.0634357922229,327694.6120308252,8611724.803851545,5.879240347894665e-07,28
2023-07-14 05:00:00,4.400463346484075,2.1628120801017454,202.11052362204197,23.38024109880015,0.0016299215595302137,0.000841127174246974,33.80213656781581,107.47410438024602,759891.3952295644,398.1312855404064,325582.2009241414,8761884.741218235,5.897447010738688e-07,28
2023-07-14 06:00:00,4.438847426373371,2.0028265997726242,202.1202741219955,20.702770004914957,0.0016310715743442885,0.0008455882648295655,32.944765325206674,112.77809984826384,770468.8228955604,397.24548260959745,327234.9031528053,8377986.5108483825,5.929749775646087e-07,28
2023-07-14 07:00:00,4.3051075967724834,2.2806034317374926,197.62253427262726,21.536314448489488,0.0016367607666937904,0.0008474455555454044,30.435541213826667,99.03880318297178,738471.7017403647,396.05091616305066,321450.24475968926,9037006.637883171,5.85567178745805e-07,28
