timestamp,m_dot_hot,m_dot_cold,T_hot_in,T_cold_in,R_f_hot,R_f_cold,T_hot_out,T_cold_out,Q_actual,U_overall,h_hot,h_cold,error,iteration
2023-07-14 08:00:00,4.417837337120973,2.0153443290210964,197.0595532414709,22.160223012009872,0.0016437676805389676,0.0008500387467177612,33.828190363215526,110.03070235186993,739878.9793600292,394.55673815943595,326331.01394971204,8408474.28856096,5.708313111085772e-07,28
2023-07-14 09:00:00,4.493119660971872,2.473745210975923,196.24671196881445,22.197945256166516,0.0016502689955863019,0.0008546118986248553,31.698305963949082,95.59280133202861,758558.4058352957,392.8469233791883,329561.56614400994,9475617.662115872,5.757376797532743e-07,28
2023-07-14 10:00:00,4.3700391139119485,2.3760811608353016,201.74519319226854,23.976698427348207,0.001654276568018485,0.0008556779875262579,33.222459190321445,100.0901601426861,755598.6635903569,392.0574697829356,324267.95061813574,9255687.951822445,5.905432018948886e-07,28
2023-07-14 11:00:00,4.464516095088827,2.2082590490228338,204.1945712905904,24.849121766662513,0.0016572290527322282,0.0008561457340053868,35.99038838826891,108.35943083246008,770474.989156225,391.5375891925499,328336.7945289028,8868756.769058883,5.893565031556136e-07,28
2023-07-14 12:00:00,4.485186817269857,2.4916554638934154,198.57925227289334,20.435091571815462,0.0016574087877723295,0.0008573677365989406,30.103632796335972,94.90975246858767,775291.3878228263,391.3252463318998,329222.2175914516,9515554.068118418,5.903676871810148e-07,28
2023-07-14 13:00:00,4.200903937965001,2.0685370315490723,195.9382194989737,24.32519894586948,0.001657630533228331,0.0008582819192894515,33.651401058620024,105.26117747929189,699476.8693672061,391.1314469718853,316891.00107941724,8537157.374968505,5.673126111105375e-07,28
2023-07-14 14:00:00,4.124874750298414,2.323435106178994,203.90062139204096,23.32655178492269,0.0016600647944463498,0.0008628644593741142,31.150816922925998,98.640724242043,731098.1605445549,390.05695577625056,313534.66149417934,9135570.896281794,6.062902677683724e-07,28
2023-07-14 15:00:00,4.336679364088117,2.4628861966704196,202.19553594036591,22.280505020216182,0.0016632005523303669,0.0008665233304301211,31.140628545810358,96.24570435456035,761097.3544865962,389.04036484079137,322822.50009279343,9451345.433400612,5.999762819897114e-07,28
2023-07-14 16:00:00,4.45348758500749,2.0498733702576994,196.34689195972192,21.116540293032948,0.0016700410435116927,0.0008671185103528951,33.297858595750256,108.10674762565941,745016.4038256018,387.92357335594005,327863.69289619074,8492165.393875513,5.701520819911821e-07,28
2023-07-14 17:00:00,4.463625769324712,2.4202410312169085,199.95567070603613,20.34101537300047,0.0016722452399646965,0.0008685711678706813,30.51339303997952,97.08244094817954,775991.4168453687,387.37628945868175,328298.61938208615,9355589.514226826,5.939687710565522e-07,28
2023-07-14 18:00:00,4.4676268900356915,2.4114903807588504,198.5040989751847,22.820304221307325,0.001674513669438298,0.0008719000528772386,32.899477555802434,98.16327485957473,759096.0109213656,386.5383754375607,328470.1534345044,9335853.962963147,5.796723883122468e-07,28
2023-07-14 19:00:00,4.139449416466991,2.258723656733631,198.79288840051487,22.119517785704335,0.0016803563979335785,0.0008765333928195022,30.46655660180201,97.87437150128346,714894.5726746564,384.95829972538775,314180.0517921558,8986359.1341075,5.898115489344491e-07,28
2023-07-14 20:00:00,4.3965072846773445,2.06441339586805,195.7710474148466,24.45646600211439,0.0016902022048575452,0.0008787509303295237,36.02883311024493,107.99940585733512,720567.8118910482,383.19411198468254,325411.52380558813,8527231.256004438,5.578332178401979e-07,28
2023-07-14 21:00:00,4.079723137056164,2.4396819031957144,196.16846286573846,24.838823575897727,0.0016981604687102364,0.0008836927270228209,31.93149778339597,92.28344527552201,687462.4214128823,381.29088618456143,311529.21158610313,9399328.793097323,5.745774700471884e-07,28
2023-07-14 22:00:00,4.4865679971180885,2.0532069684391345,198.070233571689,20.60723710332204,0.001705144018938349,0.0008880746407530914,33.82145759215376,108.74511536095501,756073.0477243665,379.66899551181456,329281.31922785455,8500214.099551661,5.746214668533867e-07,28
2023-07-14 23:00:00,4.034255271952088,2.4154350425392375,198.93081692645097,20.566994185948605,0.0017142155403208094,0.0008896321959992273,27.881697067575686,90.72347268847247,707997.2647058215,378.11675556991105,309500.34010660445,9344754.143403174,5.999547241231085e-07,28
2023-07-15 00:00:00,4.490288760942254,2.077220801238377,195.4587996282421,24.464919040787645,0.0017235780991333547,0.0008926551660584055,37.26833593525862,108.44007743871362,728789.2036002774,376.38053123087747,329440.49553539586,8558033.375139337,5.520524979374386e-07,28
2023-07-15 01:00:00,4.224245603242215,2.188105144077507,197.28626068351969,22.77070078550838,0.0017308135949358476,0.0008970727024867612,32.70437418104845,100.7971663608167,713310.402502589,374.7219836283553,317916.33528124716,8821477.615369266,5.758624013196822e-07,28
2023-07-15 02:00:00,4.155497153452736,2.4372229195175024,202.65372808741043,23.201791446386068,0.001731221216833999,0.0008985227191359407,31.598644354756658,94.8231651587693,729300.2052865635,374.4580507671492,314889.57700965495,9393804.469141074,5.999769427944557e-07,28
2023-07-15 03:00:00,4.487487309638366,2.379758165569331,201.4585932483107,23.903131619189164,0.0017356040312339234,0.0008990596486191329,35.28091366098971,100.85550576948246,765108.9542288781,373.7887126795768,329320.6530378743,9264035.715184053,5.818071926455559e-07,28
2023-07-15 04:00:00,4.316521110331938,2.4301157077521585,196.20692831061726,20.063924522595887,0.0017415893125451022,0.0009025293626647776,29.73391274937714,92.67948408549044,737267.4774059487,372.46286496872034,321946.8117374534,9377824.408904992,5.829074076757479e-07,28
2023-07-15 05:00:00,4.281606998020994,2.168237112563616,202.3039259946538,21.36807029964448,0.0017426686427018227,0.0009030712263453475,32.48772073602771,103.71702386295735,745990.4953858332,372.23503658975153,320426.0736452617,8774691.013312468,5.953617545628731e-07,28
2023-07-15 06:00:00,4.457487624904954,2.315285731690565,202.33878203572147,22.55368296253317,0.0017436297971618994,0.0009031821908516674,34.30330710638259,101.99847887269856,768490.4673436611,372.0971593547992,328035.343230794,9116876.30438971,5.887280210004064e-07,28
2023-07-15 07:00:00,4.0778896532681905,2.2293155767168775,202.38137480913767,24.136788026806236,0.0017534500186612498,0.0009054656425965958,33.059979162747055,100.19650128489747,708426.290535313,370.4062301252163,311447.5807180454,8917961.586057056,5.935184503869095e-07,28
2023-07-15 08:00:00,4.194413808873776,2.4823874736925546,197.95250603251768,20.168759337590398,0.0017539938771220028,0.0009102977276848909,28.890458827604874,90.31861021483523,727553.2061719281,369.67819184715785,316605.4860199647,9494903.23929846,5.925523005601008e-07,28
2023-07-15 09:00:00,4.061791555633444,2.291554217430662,201.65159219169433,20.474279766097602,0.001757180797182774,0.0009126449259857414,29.187849891256405,95.54390126900662,718725.0782042115,368.91462007130036,310730.19853551546,9062279.511907117,6.052246028787067e-07,28
2023-07-15 10:00:00,4.229937920747917,2.1818002254442046,203.9127240574593,23.164864782625898,0.0017650727565454772,0.0009134363670451778,34.014220493180346,104.05349669942133,737345.2861003951,367.7463385309751,318166.0242722702,8806649.621968936,5.956683395424989e-07,28
2023-07-15 11:00:00,4.223080539330746,2.3093129132774566,196.45824414604306,24.80255695537724,0.0017704844340256497,0.0009149181305902786,34.40390336128624,97.57822045701928,702162.1147371159,366.816542456855,317865.2133838644,9103157.282431602,5.66446558991629e-07,28
2023-07-15 12:00:00,4.407092148746312,2.26029099828979,197.93504060826874,23.011681632167956,0.0017798259928304293,0.0009198220341608803,34.83206637821584,101.10764410900552,737498.8929327655,364.9198213406915,325868.04522471793,8989994.01392724,5.70353023476855e-07,28
2023-07-15 13:00:00,4.4734238312655785,2.4020952961075466,200.4130927968557,24.575413741496455,0.0017895198875717512,0.000924379342144804,36.36331877472679,99.60013246476083,752944.6370085567,363.0358754090027,328718.5634101883,9314631.731044095,5.738801291954587e-07,28
2023-07-15 14:00:00,4.328674906458097,2.0726626164038677,200.48714991645818,22.615451684229033,0.0017951908572782233,0.0009293545328461435,35.44544700959682,107.25999718432946,732986.5867172363,361.6292025692549,322474.9845801102,8547079.931927474,5.775753493253433e-07,28
2023-07-15 15:00:00,4.076385213628666,2.3591010077712005,204.560937209261,22.646471706404576,0.0018037214766761307,0.0009320121092371497,31.75225048728126,95.97503504617501,722750.0794989084,360.15872543114324,311380.5882117812,9217068.47405891,6.065096229690425e-07,28
2023-07-15 16:00:00,4.1186361046805695,2.1224674978028855,200.49163422672964,20.385375787313986,0.0018071675105053356,0.0009365122163265696,31.13383368974729,101.08964398222972,715658.7538503294,359.1325317830389,313258.113384956,8666224.086133994,5.936540681261704e-07,28
2023-07-15 17:00:00,4.318337115912169,2.4878544867660457,196.49206748545546,24.934303101930713,0.0018149015776991382,0.000941167173848572,35.08229376107448,93.73618568357148,715144.3839803486,357.5541366288614,322025.77005817747,9507088.655848654,5.64045365081256e-07,28
2023-07-15 18:00:00,4.186655539681357,2.0822181437731513,195.09330895914255,24.509542077674368,0.001820223684582557,0.0009414334250620761,35.73287884611639,103.19607725851985,684534.0954547111,356.8324497041653,316263.94083836576,8570030.61478929,5.564109599731637e-07,28
2023-07-15 19:00:00,4.022074100996779,2.421909735061606,198.93628731331276,23.699350405476345,0.0018243930836039592,0.000942866234355384,32.0243442174079,91.76977394366449,688786.8407633873,356.1123090109494,308955.17372852,9359349.601659793,5.845425405937021e-07,28
2023-07-15 20:00:00,4.22961638322126,2.1620764852332695,204.4921857775828,24.891084571137494,0.0018302925284086342,0.0009454498318851724,36.70776224713842,105.49580786720458,728115.0040256585,355.0506368043277,318151.9240190393,8760147.273292946,5.877927833353169e-07,28
2023-07-15 21:00:00,4.383038612044819,2.281627255080274,198.63857440958895,21.240390965669224,0.0018357188165072154,0.0009457791309147038,33.66574148865854,99.06589782598328,741882.4363432591,354.3351172740446,324829.9615700918,9039371.619481368,5.77318786554315e-07,28
2023-07-15 22:00:00,4.219790714235806,2.1124366751231163,203.58118666066133,23.53592220253868,0.0018394871086032376,0.0009468857967844174,35.7293412360838,105.87618689584295,726715.4498159155,353.7148508592055,317720.82722534786,8642322.723371442,5.880439459815534e-07,28
2023-07-15 23:00:00,4.036819667241683,2.3017585135151535,196.2480285915437,20.898829861152606,0.0018426767067346173,0.0009493229481384651,30.070614030217115,92.46874690482707,688269.7899917035,353.00269848251713,309615.02170444134,9085784.301106745,5.818062049911532e-07,28
2023-07-16 00:00:00,4.248358888969224,2.1689342533940517,203.24940736867268,23.664942115769882,0.001848958640489847,0.0009502832415585856,35.84093039229808,104.19002500556834,729702.7848239166,352.113806099284,318973.08666012745,8776335.706987102,5.863922751814243e-07,28
2023-07-16 01:00:00,4.122799770623672,2.4872179358399933,199.80115424836794,24.39921115719676,0.0018579352791339464,0.0009523453250470382,33.62117361548542,92.04426262174202,702940.0824724172,350.74474926390064,313442.7006913297,9505670.423299361,5.818157688963765e-07,28
2023-07-16 02:00:00,4.230641497292904,2.0995916132147783,202.98471122483437,22.954170472834267,0.0018651787876587374,0.0009552322672201466,35.67668136794342,105.74211613934968,726223.621585398,349.5073833979667,318196.87636689725,8611646.394692415,5.860180749550636e-07,28
2023-07-16 03:00:00,4.269488510457982,2.4471748304880814,200.6726154904778,20.352959361164938,0.0018683759613863395,0.0009586961006782429,31.437024314272435,92.86021705102897,741335.6968016446,348.6988324040254,319897.0262500699,9416148.015722912,5.931988020790868e-07,28
2023-07-16 04:00:00,4.006387934648817,2.1374697115797883,203.93889531373722,21.45813787536656,0.001870203691965118,0.0009626628949886826,31.98005658393086,100.60914744033421,706846.0959786442,347.9803357757531,308252.1266108883,8701883.515815422,6.033436896757394e-07,28
2023-07-16 05:00:00,4.177010954557432,2.165124644536241,203.73653100191302,22.413083819490183,0.0018773555571010101,0.0009647131059274305,34.43288863998316,102.62297691243282,725569.9311808534,346.8790898011404,315838.98546357703,8767345.391507031,5.93452313069065e-07,28
2023-07-16 06:00:00,4.2972882590321975,2.4239528436928737,202.55441756741894,21.46075749845127,0.0018856391068928354,0.0009657601991494349,33.19082289998039,95.19501445654359,746727.0957305403,345.7670832091485,321109.73242098064,9363951.863950126,5.936756508617691e-07,28
2023-07-16 07:00:00,4.254806712114398,2.153326847676346,201.00797756437345,22.39831995943512,0.0018947751271879308,0.0009707182259521596,35.31313325436463,102.79864433386479,723329.523662033,344.08719756112606,319255.234780604,8739461.776068296,5.80008489237116e-07,28
2023-07-16 08:00:00,4.289137178577238,2.2706896664127063,198.3825602985097,20.770691493685526,0.0019028774708820554,0.000972308291746238,33.27792320179148,97.35686105571591,726568.5046975397,342.945601344981,320754.4983669489,9014083.383705804,5.778098000064347e-07,28
2023-07-16 09:00:00,4.438312341984267,2.2858903331384424,196.92807337543923,22.695525137799173,0.001906902166426617,0.0009731274917414046,36.358937496018,99.25579688786482,731185.032930784,342.38411023089026,327211.9050954034,9049214.366278136,5.60913740343949e-07,28
2023-07-16 10:00:00,4.290244901215947,2.40773522047516,202.12773881169682,21.46050086312788,0.0019094927337757002,0.0009766567213481505,33.50984567188476,95.24343838774973,742220.7697605722,341.6614628849829,320802.79079285316,9327375.704834564,5.908976987711867e-07,28
2023-07-16 11:00:00,4.428117387985703,2.0335971592751743,199.63263418055178,23.802562810404012,0.001911328563976668,0.0009783418176386295,39.5202122642618,109.41919704279483,727430.5111075476,341.2562909449322,326773.5023823936,8452789.1427503,5.592123528685988e-07,28
2023-07-16 12:00:00,4.043033069462859,2.232118020185208,196.1982964305162,24.67308740495627,0.0019130289275809292,0.0009830265799052234,34.89260153151764,96.4225686723789,669120.5294973403,340.4957196616806,309892.76360480307,8924495.684677362,5.636576361212065e-07,28
2023-07-16 13:00:00,4.393233984117254,2.2480822067463793,198.01383711108986,20.24437134021522,0.001915361972437219,0.0009840224291525926,34.177494655290815,98.86949027142035,738485.4435855562,340.1279150990761,325270.2547615356,8961652.28389541,5.730850318741432e-07,28
2023-07-16 14:00:00,4.260491918620001,2.2805950538319077,196.665339571398,20.86941363722666,0.0019249498718181754,0.000984063943806602,33.23051068724712,95.847630117898,714416.8996416988,339.0112836411921,319503.8639378506,9036987.283507032,5.715892825719493e-07,28
2023-07-16 15:00:00,4.3907243155877085,2.4771733502053643,201.59857774674748,24.734324853747193,0.0019310539795134596,0.0009874964863401665,37.409306620973666,96.20098232504704,739653.4805429125,337.92559510118247,325161.91280519374,9483271.05745172,5.743997917306842e-07,28
2023-07-16 16:00:00,4.166489756013513,2.203724922948218,197.04956323873975,20.808146404045026,0.0019340155302001838,0.0009899993189571845,32.893639215436394,97.02454443334028,701736.7792036586,337.29104248373625,315374.93823224324,8858135.878442043,5.742755675441913e-07,28
2023-07-16 17:00:00,4.280806697991395,2.177294233905361,197.73250399455333,22.79710225922387,0.0019373893420912532,0.0009921138218830284,36.1494137636204,100.81303942396409,709690.3302912364,336.67335337724273,320391.15484122507,8796041.419134235,5.646910139489592e-07,28
2023-07-16 18:00:00,4.2041308420133605,2.062821487733032,204.79973095005738,23.874380213947436,0.0019378349385085506,0.000994411845842678,37.75422334347266,107.4786201194104,720540.4809828844,336.35850186096764,317032.89122238336,8523397.117702356,5.850401052498455e-07,28
2023-07-16 19:00:00,4.039878026273303,2.2310691654904575,196.55710217167388,24.522772191835134,0.0019469408025953147,0.0009987257087531974,35.16436269690965,96.28867247262535,668959.16333106,334.8393307115102,309751.7540025464,8922050.605271153,5.639818994040979e-07,28
2023-07-16 20:00:00,4.381441759237749,2.0383224125139776,204.46248061721866,21.320257752224204,0.0019495062931617509,0.001002922471076235,37.78237679576009,109.30489559850669,749286.945667675,334.09885445703276,324760.9618674283,8464234.214762177,5.836788687929584e-07,28
2023-07-16 21:00:00,4.439932521912779,2.3185749648406557,204.52508373926506,24.171224315868315,0.0019520723759854982,0.0010047879469691357,38.89964175498747,102.05754759754117,754485.2967665488,333.60851674536156,327281.5372744942,9124425.072878713,5.797499511572823e-07,28
2023-07-16 22:00:00,4.436573348059704,2.388320908911844,200.78661752816586,23.25698724457738,0.001959717499692737,0.0010092293658167612,37.409811532648206,97.78581865715887,743678.8459332761,332.26880986976823,327137.15472690895,9283454.564541517,5.713731283663037e-07,28
2023-07-16 23:00:00,4.317243607009907,2.376935023751323,204.97045001455672,20.286593665685288,0.001960942756612394,0.0010094664301011432,33.86988463395443,96.60329929474317,757888.5754183606,332.1020091390169,321978.2269146268,9257626.924121555,6.001463717097977e-07,28
2023-07-17 00:00:00,4.415133128295242,2.485913664596575,204.67911663370901,23.095954485743366,0.0019664711260617912,0.0010117863868309765,36.89117969138178,96.27679967326355,760067.036974364,331.2433849207811,326214.5442785957,9502764.040073233,5.878058715325096e-07,28
2023-07-17 01:00:00,4.318017115388018,2.0649828927038554,201.62299617535712,21.05192248716609,0.0019685508816580195,0.0010158858145749435,36.6626911538178,105.76028322414253,730821.2573741432,330.5610910690343,322011.85772277956,8528602.599546595,5.772721181074303e-07,28
2023-07-17 02:00:00,4.424530717313433,2.0253413564960048,197.70484088224433,23.9410756490865,0.0019755964058355085,0.001020599233598753,40.59898250964849,108.22413445822376,713192.8083416696,329.28576433640427,326619.1685539532,8432766.051260466,5.480120250922482e-07,28
2023-07-17 03:00:00,4.058461613226854,2.4322899186968225,195.7997619106582,22.829218613397305,0.0019839228771360044,0.001024596821422722,33.237031936352196,89.44022755602022,676908.2189249775,327.939166629748,310581.65787025605,9382715.034182053,5.683404538103787e-07,28
2023-07-17 04:00:00,4.251542132746126,2.4557707375609685,196.42411186780816,20.29219588578559,0.0019912855977240996,0.0010270252203967987,32.64853059489914,89.92064819122379,714402.5524832759,326.89882106167397,319112.4034527025,9435416.648085928,5.728586813802394e-07,28
2023-07-17 05:00:00,4.288655788517053,2.3410392977813728,201.95299806756015,22.365853802822247,0.0019920361736244173,0.0010277582574847396,35.97368199637248,97.03572162890627,730335.6866635133,326.7417257127011,320733.5099996355,9175861.67027916,5.810682353057928e-07,28
2023-07-17 06:00:00,4.417586328385302,2.408327017565124,198.89767799701764,22.011830757220977,0.0020014304340634013,0.0010303866586396288,36.428683475315665,95.1963131083665,736381.5500192022,325.46905034885015,326320.2043113473,9328712.20762671,5.679912646883167e-07,28
2023-07-17 07:00:00,4.03014680042948,2.2942623116922887,197.52917482817907,20.652337155849512,0.0020057519556350885,0.001033370354688509,31.964171145028217,92.07322804181032,684599.8028730209,324.67895981651753,309316.54292733065,9068521.640115768,5.795247979278884e-07,28
2023-07-17 08:00:00,4.105389717116517,2.464996887875737,200.80204836710266,20.784835668442685,0.0020085115485535105,0.0010349298192298532,32.2059048902575,89.73964726976465,710148.8484934999,324.22841826425105,312670.3446347732,9456066.770064818,5.90816675583028e-07,28
2023-07-17 09:00:00,4.294339219059908,2.3571990139678,199.83139855954713,24.827363617170064,0.002014196119309182,0.0010350384272072013,38.32830609099085,97.0810258138204,711581.3396508468,323.6289378823154,320981.24211828253,9212735.391568277,5.64393005220154e-07,28
2023-07-17 10:00:00,4.016417760525994,2.2643253391353486,195.5321028352701,21.861993728824917,0.002016216270010949,0.001036131965439344,33.10770489308209,92.61261259132348,669325.7067903271,323.2899300396393,308701.7910565337,8999345.37172067,5.678251326912687e-07,28
2023-07-17 11:00:00,4.093951895781414,2.1580729202654165,196.43478984743274,22.492615618524802,0.0020230595494487753,0.0010370266249553426,35.21045612897518,97.6006049874558,677205.8280062668,322.48661284202825,312162.18905076606,8750686.56661288,5.633545470118406e-07,28
2023-07-17 12:00:00,4.007999645982411,2.4950668230727033,195.59375778803778,20.88428462588452,0.002023243158552552,0.0010395669514541778,31.12892532198049,85.7622863897541,676313.5400483276,322.2004014636287,308324.4156538405,9523147.151751729,5.754263412427463e-07,28
2023-07-17 13:00:00,4.304408836544901,2.1142183130229992,197.53744839575737,23.90686558442073,0.00202793716593346,0.0010401381129731553,39.197176962188365,103.07200742198496,699281.8563916015,321.66730432025946,321419.8260224746,8646571.446505414,5.526105724129593e-07,28
2023-07-17 14:00:00,4.489015673220198,2.1724535033788768,200.72547245277258,23.94515207926883,0.002032678944008803,0.0010442795468946474,41.186741210054294,104.90052742194328,734792.3335251173,320.75870700139177,329386.0383398545,8784634.953700244,5.570751824279796e-07,28
2023-07-17 15:00:00,4.459021236744954,2.0173239442229263,195.80858814141163,22.90130029298709,0.002040162763621771,0.0010484153547423087,40.890989042620845,106.99115077161255,708741.1667995523,319.5659201984538,328101.13678521104,8413288.535521755,5.398601246042745e-07,28
2023-07-17 16:00:00,4.031549902977383,2.4052645333889435,202.15607215843957,24.759889655902754,0.0020449731833329164,0.0010486697255902698,36.0332213524224,93.13806269476687,687145.6096886073,319.0319333306932,309379.32110843586,9321794.473834783,5.816029400307343e-07,28
2023-07-17 17:00:00,4.240648082074146,2.138675851131934,196.07164496017774,24.36290445924119,0.0020496412195865456,0.0010516325817373012,38.939296838632686,100.8752988783615,683667.9084514664,318.2658772863196,318635.43749135,8704745.9026425,5.481107052673906e-07,28
2023-07-17 18:00:00,4.077546921973419,2.4264087007441604,203.2110720308232,20.830372908763152,0.0020567645249825925,0.001054159596242097,32.919334927449796,91.10645047115507,712426.2347234145,317.28487189551765,311432.31984361005,9369481.734140284,5.971332512899608e-07,28
2023-07-17 19:00:00,4.283089037763491,2.1107031272038084,203.94293475844088,22.051462388011135,0.002057029718448332,0.0010584778351700893,38.33748382648747,104.57607641805711,727744.7666590232,316.8323322727706,320490.73102668364,8638187.2472419,5.7967547206772e-07,28
2023-07-17 20:00:00,4.034931610730475,2.498238552211245,201.65677685255028,22.829373760322074,0.002062164806719587,0.0010630054401202097,34.07456519114692,89.29683867229339,693763.5150726684,315.8553835731486,309530.58941287705,9530202.978471372,5.870394801377188e-07,28
2023-07-17 21:00:00,4.084200013862783,2.196945036874151,198.20711569689038,24.9467743636241,0.00206929850704783,0.001063588263579731,37.91804067578471,98.12311006519512,671673.611126257,315.08887017681883,311728.46806787787,8842237.427723456,5.598704291287504e-07,28
2023-07-17 22:00:00,4.380001310726605,2.283260568403285,200.82208842825807,24.003841579990436,0.0020762708578928547,0.001065465951858926,39.899583894369954,99.81174263835659,723166.6410842178,314.22557278410017,324698.71136762196,9043143.577067306,5.622301415542097e-07,28
2023-07-17 23:00:00,4.39327267272573,2.067948397998353,199.13826477446187,22.5022332310685,0.002080142940835755,0.001067866200556844,40.2587785930759,105.39091126746543,716148.9284247203,313.6073626278683,325271.924740045,8535740.963859376,5.546193051486625e-07,28
2023-07-18 00:00:00,4.4744419994674205,2.1894992636884703,199.7883510666619,24.357844370082447,0.002082937793320536,0.001070322308850112,41.95891780114681,103.5643769395267,724559.8097242005,313.095357457925,328762.1799952471,8824753.918381618,5.507075542254825e-07,28
2023-07-18 01:00:00,4.136240582501354,2.2098250619351574,201.9047011670529,23.637534843893057,0.0020863192831966255,0.0010705663672322578,37.673758328353244,99.12621078281657,696960.4566293587,312.7264641124834,314038.04077403253,8872422.937551996,5.745550311075931e-07,28
2023-07-18 02:00:00,4.365224587539606,2.0818198032422863,196.6706269155575,22.795248553425456,0.0020911361354174628,0.0010741763197210437,40.00878376517022,103.46405182939466,701644.5970202266,311.91369916170873,324059.62598370574,8569074.749869047,5.463579384468176e-07,28
2023-07-18 03:00:00,4.00257182047206,2.2881319396899076,197.75456944014533,23.52837268471508,0.0021004018708335923,0.0010775795841859385,35.61679991757279,93.17838370264735,665841.2370756987,310.6711373411968,308080.91655176505,9054386.79676839,5.667573574896778e-07,28
2023-07-18 04:00:00,4.44141807647906,2.02594555156852,202.86286116927158,23.442432757800386,0.002108582614160764,0.0010794700650727574,42.87358674377208,109.57426393399248,729054.3161185632,309.7196734841791,327345.3742064774,8434232.57988796,5.587535909512553e-07,28
2023-07-18 05:00:00,4.378743819808865,2.003998537990446,202.7418332245787,22.153896147974315,0.0021144365903564616,0.0010798944606710615,41.22450815755232,108.82018014568476,725631.3066414631,309.1160807126095,324644.36059327086,8380844.210649453,5.644460188136691e-07,28
2023-07-18 06:00:00,4.287456591624566,2.1219833475935763,197.67655483060219,22.95050736453431,0.002115628527004458,0.0010803075459774577,39.34181114122134,101.5125764885245,696503.5273675919,308.95953226754614,320681.22133896645,8665071.54030925,5.52589980884477e-07,28
2023-07-18 07:00:00,4.487390780397195,2.0768405945757316,201.52280463128594,24.61317040410584,0.002118614168981924,0.0010809256338109217,43.96234561370261,108.21521325912032,725418.2702805705,308.6235667907696,329316.52308468445,8557120.111502474,5.497055468595136e-07,28
2023-07-18 08:00:00,4.4833643459854535,2.106415578699029,203.2826467683491,20.356798112175124,0.002126320642931457,0.001082429965677077,40.137876689073806,105.62989919092203,750454.8189880102,307.748678461917,329144.2211754882,8627952.970950589,5.705087247065421e-07,28
2023-07-18 09:00:00,4.08804549309398,2.3636991786841124,197.98123756783053,20.448027018729952,0.00212911918529297,0.0010838447729467683,33.53481412539358,90.2916683407563,689743.3361747199,307.3349962470651,311899.5496506537,9227537.917023093,5.753577596578907e-07,28
2023-07-18 10:00:00,4.210842283787453,2.1771660918581572,203.03045064587104,23.025860903145272,0.0021312659761967374,0.0010847489254443641,38.81444523708231,101.02176960690218,709466.3794304965,307.0517591797493,317327.854540403,8795739.607702602,5.744993885059557e-07,28
2023-07-18 11:00:00,4.171203808454758,2.304408032375903,201.17736615834397,20.178868330282555,0.0021373215906619002,0.001085690910811665,34.83586652642438,94.11922950298101,711884.2484847258,306.39214637761705,315582.91624127456,9091880.147955557,5.824174706958729e-07,28
2023-07-18 12:00:00,4.3589173566123485,2.214339595632823,197.04413558114047,21.633655544153985,0.0021465783904698527,0.001088337459958327,38.57878090533944,98.23698768158366,708696.5569259509,305.2860077367066,323786.56696523336,8882985.783483267,5.530765463390708e-07,28
2023-07-18 13:00:00,4.314662602245824,2.2097283063219453,202.23100509190115,22.958223792561945,0.0021540261620444675,0.0010916868386581016,39.91458400369848,100.78863858180642,718549.4471864445,304.2813053242277,321865.9911016915,8872196.455896711,5.674228873431275e-07,28
2023-07-18 14:00:00,4.3663244472338585,2.0978906039659027,204.24756707535732,20.671240207892147,0.0021635034803780613,0.001095780539177354,39.70924996668086,104.76797655784046,737106.7960872876,303.03162581705004,324107.22537101427,8607578.216460496,5.757000920425526e-07,28
2023-07-18 15:00:00,4.0497756479781835,2.030321718406156,199.70324517968479,23.641789133818413,0.0021676479986098545,0.0010962410885227926,38.816830624628466,102.44871790065636,668494.2847332351,302.5964629692856,310193.9586269513,8444849.163635086,5.620956926577492e-07,28
2023-07-18 16:00:00,4.085180756556186,2.441976678008457,199.93512127664965,23.740597555997347,0.0021688688555329336,0.001100473453222388,36.80197131679782,90.75851262838617,683755.5435016633,302.1005554258122,311772.1067229023,9404482.113244057,5.704654384430796e-07,28
2023-07-18 17:00:00,4.066858593985147,2.3537364567010255,203.22345872088593,24.452439341537975,0.0021717934818630655,0.0011016594032146204,38.00886834859716,94.55414113479387,689373.8905016676,301.72489381896537,310956.1294538447,9204843.321171908,5.782194065773183e-07,28
2023-07-18 18:00:00,4.001053150049869,2.1469465765476086,204.7938440512859,20.30774208746646,0.002180204841434128,0.0011028782355270513,34.93893622341639,98.04157954605742,697268.0753805467,300.84739831173374,308012.76243164274,8724355.722739145,5.955059378948135e-07,28
2023-07-18 19:00:00,4.173348774977361,2.2116195583652143,203.990254671369,22.053943132138503,0.0021891804427840887,0.0011054045329070305,38.107632243546874,98.92344676763398,710285.4761157625,299.81722354508656,315677.5169941546,8876622.673492728,5.807080185604718e-07,28
2023-07-18 20:00:00,4.163586338914717,2.104506652999919,198.02049529650705,22.501601434216873,0.0021969213654589623,0.0011055289499352422,38.72069358726651,99.89633904816128,680503.1986213161,299.1111854063914,315246.7943252227,8623393.616263382,5.561850997537476e-07,28
2023-07-18 21:00:00,4.249326287808512,2.3265951979402786,202.6386629021217,23.9210609384834,0.00220019995850581,0.001106923661758777,39.90742647912438,96.90866407640789,709477.0719200999,298.6975912457192,319015.4301201342,9142812.759172149,5.689681898957133e-07,28
2023-07-18 22:00:00,4.030082692934307,2.08897012467973,202.15369485210582,20.2335670856436,0.0022029237540402632,0.001111377510194176,35.70055506542516,99.09281761314233,688261.2357026874,298.0492058946569,309313.6743861745,8586221.203123437,5.82833365569968e-07,28
2023-07-18 23:00:00,4.392418622178274,2.237222470497121,197.01107877779603,20.301621447821315,0.002210283496936528,0.001112241351093969,38.46677684971107,96.74222627132765,714499.1607791339,297.33485838249715,325235.05855871,8936388.29441109,5.533706470828292e-07,28
2023-07-19 00:00:00,4.015554774834828,2.4651753872500026,197.18851706398414,21.466059764388156,0.0022114524610290713,0.0011134294099295178,34.16746445768422,86.676983092075,671640.0853128149,297.1125947283815,308663.1194799806,9456465.972195588,5.70047845371846e-07,28
2023-07-19 01:00:00,4.388442875158141,2.3216358351970827,200.12439068896722,24.70813048565023,0.0022138669583316945,0.0011147362609067143,42.16832075136472,98.02967345356006,711203.9006379996,296.79851862259926,325063.40100672946,9131445.73988917,5.51179311969463e-07,28
2023-07-19 02:00:00,4.381846376677444,2.2570944933827124,196.79370744101607,22.963349262249633,0.0022229015483077497,0.0011149212301834151,40.722859343508134,97.3693773484779,701659.320727308,295.98819432323904,324778.4463009599,8982579.766067429,5.441563146746375e-07,28
2023-07-19 03:00:00,4.027487599572334,2.1057981295662693,196.22478914622073,22.489082113561793,0.0022290983572089457,0.0011176603229412709,37.40295014468654,97.0835502717357,656283.9647850713,295.1934726631108,309197.53887759673,8626478.419276442,5.544045507122064e-07,28
2023-07-19 04:00:00,4.28737697670161,2.071661237474777,198.62333654471647,20.771510115689246,0.0022329749739584148,0.001121604002443469,39.46126569017085,101.66087725134034,700129.8808977235,294.5235348163789,320677.7496683929,8544672.245577006,5.556720168442553e-07,28
2023-07-19 05:00:00,4.1535782700890955,2.071943384823887,202.66879688417035,21.689875795466804,0.002241437774346281,0.0011244760756355277,39.17836346283991,102.17503079272285,696726.1397285695,293.5385607172025,314804.79684624646,8545350.681547346,5.717964199902781e-07,28
2023-07-19 06:00:00,4.091713504685742,2.177821412897292,202.1284207183011,21.337831750103014,0.0022425828219530645,0.0011288872496550914,37.32236116656844,97.37659677963632,691871.9981894356,293.0584796210346,312062.6733500362,8797282.99959902,5.766975164078758e-07,28
2023-07-19 07:00:00,4.203574968974243,2.2430645177233144,202.10229560525335,24.0325979089553,0.0022496383208094623,0.0011314925094667468,40.70253123256961,98.31036733181489,696095.8657627534,292.2355596059208,317008.45217710733,8949985.518333206,5.640080757984833e-07,28
2023-07-19 08:00:00,4.240797520260636,2.426614642961771,201.07293496366472,22.343750797743553,0.002250746380171793,0.0011319967706792165,38.37232403120743,92.16937587048085,707919.836419324,292.0997367278453,318641.9836841782,9369945.349556465,5.688541051540597e-07,28
2023-07-19 09:00:00,4.324794232556257,2.446120804923212,201.8713830522542,24.410558211179097,0.00225891291426258,0.001136930647386253,41.25963412764861,94.14443083093326,712672.6973310853,290.9893043622134,322306.40771613346,9413783.365082053,5.610724826965452e-07,28
2023-07-19 10:00:00,4.328272837332241,2.234960089408164,202.13604255287368,23.501390941608694,0.0022637627911672696,0.0011380948941230966,41.935080866778435,99.68979931622601,711421.7012259202,290.48058771878806,322457.5215842244,8931118.680732375,5.595421868065387e-07,28
2023-07-19 11:00:00,4.192860172984107,2.2796863458647625,201.81221828399794,20.973267746350537,0.0022645411524116746,0.0011428618208051441,37.78782314108193,95.05696553562277,705612.3689911463,290.00866420357374,316537.110836255,9034887.838665811,5.737855843790385e-07,28
2023-07-19 12:00:00,4.1447561356607325,2.4989169914280462,204.11985143311855,23.737690751629486,0.0022709421571894825,0.001143539766631088,38.78038040610011,91.08226661242828,703109.3734682942,289.41320572956147,314414.8066886754,9531711.748871908,5.786846202227025e-07,28
2023-07-19 13:00:00,4.431553796523564,2.0916311058526356,204.84899545276846,24.77395149037927,0.0022752463202035645,0.0011469468744710574,46.012056350569935,107.41605604698816,722195.6959596997,288.7779379626943,326921.32156648324,8592595.978833428,5.544608043805965e-07,28
2023-07-19 14:00:00,4.139872152012913,2.4615330694452178,204.36504510488697,23.853451169189345,0.0022822170779018135,0.001147647261158833,39.189063020643744,92.07272269589217,701586.4420706528,288.1302266467078,314198.7570673517,9448317.779434538,5.780755785167457e-07,28
2023-07-19 15:00:00,4.069437297807607,2.3246601735322816,202.27311919963861,22.524379351101146,0.002284542151295465,0.0011502222956801286,37.818416560490334,93.22123655822642,686638.291338319,287.72105167087597,311071.064550659,9138378.824049663,5.753886043180501e-07,28
2023-07-19 16:00:00,4.158804193274725,2.2349596474984206,203.36445157518642,24.623302641335027,0.002290725213512756,0.0011512050471103148,41.47747260134099,98.59909586067553,690760.9094148237,287.13218772244295,315035.65044217324,8931117.651204195,5.658230861627089e-07,28
2023-07-19 17:00:00,4.316274226814926,2.3108357251428746,198.41399359897403,23.996294140918923,0.0022941841062465995,0.0011531579830356227,41.782038803938406,95.84174080542341,693644.1977864667,286.6924717635553,321936.0763904014,9106656.44703716,5.46246596400124e-07,28
2023-07-19 18:00:00,4.266404971515969,2.4244870845016067,196.3130443110323,20.623231722788564,0.0022970508240914155,0.0011580076708610492,37.35522329729733,89.31473611049381,695811.0772180372,286.0581605885741,319762.3106898984,9365155.016411832,5.549111250502392e-07,28
2023-07-19 19:00:00,4.076925757601338,2.0674818404278796,204.1927332818553,20.088109653299295,0.002297865122422992,0.0011625911076180865,37.89392649005356,100.61838007605256,695615.5739784294,285.60945434426225,311404.65975281666,8534618.181046167,5.822584299153277e-07,28
2023-07-19 20:00:00,4.3112663899204335,2.227324057525987,203.4718106397083,21.023259775156962,0.0023029624144861468,0.0011665284152879948,40.394355790396304,98.53978566252277,721350.1791467917,284.88313256808226,321718.263062048,8913316.133645665,5.702579528588103e-07,28
2023-07-19 21:00:00,4.479199032439468,2.0804207515578694,196.90826192568895,23.77797986634277,0.002304049800047643,0.0011705518471961404,45.4131216548048,103.87692751434656,696219.884749362,284.47412318215396,328965.908338505,8565716.956421899,5.271104726034537e-07,28
2023-07-19 22:00:00,4.365146390712498,2.26009390855398,200.26857837718535,22.149667664763072,0.0023120125619650847,0.0011732299440386418,41.621651446226366,97.39558086937389,710522.5040630529,283.61234303108483,324056.2416152218,8989536.993612394,5.53752954601805e-07,28
2023-07-19 23:00:00,4.104676831827992,2.308668867973763,203.5695093540183,20.751671403605954,0.0023217916919866977,0.001178023839484801,37.4252795407709,93.29233287531753,699699.5484986069,282.4360918151626,312638.69007820403,9101677.085528882,5.816825847659857e-07,28
2023-07-20 00:00:00,4.332282200028176,2.268756664404234,199.22590273047274,24.20645861830356,0.002329685439456439,0.001181910318133874,43.153189004298156,97.39359035270208,693730.9666152354,281.5072594303949,322631.62926581956,9009608.912105754,5.441632637825933e-07,28
2023-07-20 01:00:00,4.192996169089508,2.478780731246932,198.9371192522429,20.006051974823237,0.002337236578286225,0.0011848963012811343,36.56356283702249,87.45583892505277,698533.3242107301,280.6704440878973,316543.09641768964,9486858.04954424,5.676357304196245e-07,28
2023-07-20 02:00:00,4.390341100720456,2.127815619603861,200.84401181064692,20.762000519205454,0.002342340604592504,0.00118725663882266,42.27923743620809,101.10534565690476,714253.4356601912,280.0894484107348,325145.3672133028,8678948.294020599,5.534469096346584e-07,28
2023-07-20 03:00:00,4.2823796644449,2.200436089929255,203.73944789444062,20.051049444000604,0.0023507643554871557,0.001190272725260796,40.13593790804643,98.24046209352937,718828.2651466785,279.1915272026654,320459.7841536377,8850426.301542327,5.722176652511735e-07,28
2023-07-20 04:00:00,4.259736382008278,2.076656409901327,196.34877481563234,24.29184158070891,0.0023576026376704476,0.00119305504573151,43.89656953570898,101.08644684107185,666290.7666873394,278.4425805212449,319470.8302929004,8556677.671343096,5.30675819732096e-07,28
2023-07-20 05:00:00,4.1276687060052195,2.4236715481004993,200.3674674296665,20.807738852215856,0.002362269769266985,0.0011948175586703046,37.31401192347525,89.00077082287183,690529.4424870921,277.9412760459477,313658.4560502171,9363318.319637604,5.70168552371797e-07,28
2023-07-20 06:00:00,4.080416968889345,2.3760568802717823,200.26407060151647,21.08162753636855,0.0023694645834613053,0.0011958429308941414,37.35685113184309,89.78324600069931,682012.3466282806,277.3059563058648,311560.0985671767,9255632.810690727,5.696237792562897e-07,28
2023-07-20 07:00:00,4.211439988841295,2.2607908238489105,201.3381322063169,22.622160836718425,0.002377050231793602,0.0012007488353760788,41.228190146420644,95.8653861138109,691825.0413297648,276.352921935238,317354.11376213975,8991152.956830053,5.592031087076066e-07,28
2023-07-20 08:00:00,4.209655224879186,2.031581925421361,195.91032704091248,24.866245091681492,0.0023786090007450354,0.0012026643992737289,44.4181064523861,101.95329833279216,654310.9983951952,276.0872338690855,317275.69838439365,8447904.656634577,5.270996012995965e-07,28
2023-07-20 09:00:00,4.320056815975076,2.3674752571070474,203.61229982888432,21.603226750090666,0.002385204374096242,0.0012041847143451584,41.265788661017865,94.3520369600146,719581.1520756487,275.4743546022873,322100.5283365837,9236129.211836915,5.67534982565121e-07,28
2023-07-20 10:00:00,4.066159160323672,2.400622247752586,197.0886186587527,21.120333364894144,0.0023877964547998117,0.001208530615065449,37.08882211372466,87.67199496663807,667499.8389691485,274.94049297242395,310924.94984171,9311301.176460085,5.587927844885598e-07,28
2023-07-20 11:00:00,4.489137132172132,2.324723247545712,202.01128919281845,23.11939530920057,0.0023963318335577088,0.0012090459599477074,44.93865139001511,97.60478184886918,723453.7466898172,274.27143658315117,329391.2341072361,9138523.376762422,5.478882698639609e-07,28
2023-07-20 12:00:00,4.143316062471134,2.338134849256756,199.23677984743762,22.38164117433805,0.002398605765781928,0.0012094239539872295,39.7813877260117,91.77160221305613,677851.6136973698,274.0612081190319,314351.11414523516,9169222.974206591,5.567647178850166e-07,28
2023-07-20 13:00:00,4.092467661561803,2.4721338244117246,203.973563839605,24.924954444727454,0.0023987166500414763,0.0012120673919673215,41.223089382485966,91.08784459952037,683368.3810137095,273.85302602842313,312096.2046328397,9472018.678632958,5.690398623414694e-07,28
2023-07-20 14:00:00,4.03873663802304,2.391663872916975,204.96159164581684,21.370513561353235,0.0024005585409876437,0.001216775947216095,37.95565950173818,90.62632367248509,692029.7943173347,273.3606461735977,309700.7301720037,9291027.957845017,5.848926747376026e-07,28
2023-07-20 15:00:00,4.12226403967477,2.3440137538909385,196.18355253268558,22.598741459047872,0.0024100353781165373,0.0012191944141398002,39.595038463443444,90.22486261473097,662282.179788661,272.4773878740882,313418.95455399185,9182656.823854463,5.460847702920546e-07,28
2023-07-20 16:00:00,4.407509720815697,2.1940028023438622,198.7619301451809,20.452850571654047,0.0024125955274359972,0.0012217848131913316,42.49368921325933,97.54421805137798,706661.3895272313,272.1042470223978,325886.04557934613,8835331.688861746,5.44891662457303e-07,28
2023-07-20 17:00:00,4.414343737936518,2.476445163402502,198.09396730691697,22.693962560477633,0.0024192264655987093,0.0012249649907824062,42.60905871561559,90.75594584754428,704209.2922308178,271.38053128883723,326180.5398031181,9481645.734214757,5.419735202849552e-07,28
2023-07-20 18:00:00,4.4917876605607585,2.079774455895089,196.01449526975856,23.370483206916308,0.0024197126835550403,0.0012278409993445594,46.86890306369398,102.47336871826565,687348.5192963817,271.13458081473544,329504.6037368596,8564165.496818673,5.183577229672665e-07,28
2023-07-20 19:00:00,4.02839570358492,2.0369265245727504,203.0937689649952,21.48996790519902,0.0024242848444577057,0.0012313929710624795,40.562999727836,100.4252702035072,671761.4470602026,270.52399544046494,309238.1818582605,8460854.376413843,5.682213952695747e-07,28
2023-07-20 20:00:00,4.3853035115872006,2.4467110564694337,203.76995925446923,24.63848375397379,0.00242925335150956,0.0012361255218364534,45.02753108256286,94.50818985786266,714233.2046203436,269.82813919333773,324927.8094681479,9415107.615560923,5.541087233496e-07,28
2023-07-30 01:00:00,4.2255353550241015,2.3413476822300927,204.0898913309029,21.38361581119822,4.289006621020565e-06,3.715144866795939e-07,89.65820857887047,72.0991541229206,496107.0343549087,102.65241422106746,106.69263547975154,3060.598934711418,7.780766679843509e-07,27
2023-07-30 02:00:00,4.1688389954489375,2.429764798512741,202.7513938393977,24.055426031958238,6.375364808705681e-06,3.490192628467388e-06,89.69190611194186,71.6915947933118,483581.29807603464,102.22872846547787,106.19767364812205,3142.495773868827,7.678530238308667e-07,27
2023-07-30 03:00:00,4.353645130951992,2.429838260138623,199.51329779208757,22.071313519721837,1.6157704513598343e-05,4.535714797322948e-06,88.06983296944723,71.10665357634419,497800.11574954685,106.1787189208662,110.59267989061809,3147.624378155373,7.558127066431553e-07,27
2023-07-30 04:00:00,4.185497736162145,2.3940818648012945,200.63461562854062,20.966863970430538,2.0438383601238796e-05,4.54065983916269e-06,86.16672484469618,70.1108886137254,491561.83028025157,104.46164677855413,108.81443574029078,3120.5607881770625,7.783464468502643e-07,27
2023-07-30 05:00:00,4.200255865393873,2.1681618347137555,195.67298943762526,23.481217685290133,2.117110963463785e-05,5.90208028684938e-06,87.36057039000664,75.00897397979341,466768.3101081529,104.5602999675911,109.1645736443638,2951.5488953527006,7.324846080791758e-07,27
2023-07-30 06:00:00,4.452276275932538,2.4725471442607745,195.66125815974615,24.97990750188431,2.502019534029154e-05,9.451212618750959e-06,88.37407856105027,72.42204832199963,490091.6407144007,108.8782107548401,113.62989822753845,3204.0803854054575,7.248459752418057e-07,27
2023-07-30 07:00:00,4.11634570887046,2.0607222324176084,195.12564671975883,22.47628618742318,2.980877855633566e-05,1.2630700555852149e-05,85.85274537146879,76.07863055063528,461499.9695634412,104.52260801461021,109.38515832992755,2895.5242115643887,7.396407539772554e-07,27
2023-07-30 08:00:00,4.2216263205987685,2.2624251060894887,197.5849460415363,24.580381740500492,3.8287301517931155e-05,1.4728955939798875e-05,87.0437892173355,75.23377077195462,478796.70704460284,107.50174071418859,112.54075031354854,3067.5936297970075,7.490899918138894e-07,27
2023-07-30 09:00:00,4.129912755731243,2.088987637123881,201.75989094446513,21.964740515966998,4.813291552517018e-05,1.9390599293982863e-05,86.407886450066,77.96745504745977,488779.9513443619,107.52840913447116,112.91986923380621,2949.7916727172937,7.849336043364019e-07,27
2023-07-30 10:00:00,4.13281074673652,2.3557130382903617,204.47031510500818,20.66332591050506,5.528323579755746e-05,2.422964180038676e-05,84.18904291389978,72.48364352565079,510024.3274354597,108.95507298673161,114.31930946889624,3188.232611809292,8.216595119847625e-07,27
2023-07-30 11:00:00,4.453404658704408,2.111682063847084,196.84011351192703,23.938790523744167,6.245989262686556e-05,2.512608917700932e-05,87.48576945547012,80.57296741875354,499661.1230476253,114.51056828452194,120.8618747978129,2995.5841244694093,7.402475432627398e-07,27
2023-07-30 12:00:00,4.197958752212194,2.349158046364337,203.9101306678706,22.951800282916974,6.952601533904724e-05,2.8917249394071056e-05,84.9172239975093,75.17048507711938,512515.02417222026,112.24659848786436,118.18662170270842,3206.99774688605,8.120604348960114e-07,27
2023-07-30 13:00:00,4.255989744056376,2.0433490431559673,196.9903007998731,24.470667296443622,7.53792487181481e-05,3.265597467640403e-05,85.63210219284845,81.42924498642608,486261.7743189803,113.75068123397318,120.34536011372177,2974.4014036498056,7.551774245939669e-07,27
2023-07-30 14:00:00,4.426014370090963,2.117683056147247,204.35378530418936,21.007004247965725,8.197648305199245e-05,3.6157090812020657e-05,86.45112610061713,81.52079836708913,535406.6743685288,117.4818595138225,124.54992475520604,3054.274879946378,8.039374677082378e-07,27
2023-07-30 15:00:00,4.4813861988942625,2.225560921716597,196.28102036307186,22.727533994261325,8.47964262818202e-05,4.09543153284664e-05,84.16498480802572,78.16706441539903,515498.57102581137,118.9012905512863,126.07952530850537,3168.718809825424,7.608237666545392e-07,27
2023-07-30 16:00:00,4.446948806320732,2.428290491943374,202.17998943338608,20.952479141315912,8.792879883085048e-05,4.3296541406554456e-05,83.20238906038647,74.45886549263778,542843.5677045137,119.17829183171567,126.21055184239995,3346.7570753488335,8.119464069977766e-07,27
2023-07-30 17:00:00,4.394006701096405,2.4237668878493377,201.60123603594926,23.768688552562587,9.265420735076267e-05,4.4518103812018196e-05,84.00824137458595,76.12032266214095,530138.7211141688,119.25832931705781,126.39085782093491,3349.8415258893683,8.016302643909512e-07,27
2023-07-30 18:00:00,4.022839420473318,2.432372222917177,202.90023392285082,21.753762510409526,9.310083896464996e-05,4.518441254676282e-05,79.60709819010366,71.82870801078215,508884.1873536487,113.68262511925295,120.14819126842096,3360.4549939394997,8.440996310810078e-07,27
2023-07-30 19:00:00,4.434992384538223,2.330295417989737,202.49517702890643,22.670547505522944,0.00010288275824157,4.6937548013318794e-05,83.62858725845174,78.22522432538136,540878.9033386034,121.6997116592041,129.44318596733706,3286.997240005491,8.111192926207877e-07,27
