timestamp,m_dot_hot,m_dot_cold,T_hot_in,T_cold_in,R_f_hot,R_f_cold,T_hot_out,T_cold_out,Q_actual,U_overall,h_hot,h_cold,error,iteration
2023-07-30 20:00:00,4.063341330755732,2.4813329971120694,201.45789472958313,22.123168885838034,0.00010645593185064749,4.7987811940454676e-05,78.3040032632309,71.64826411769532,513427.1209668391,116.79989571866008,123.80949566880093,3415.5009142737304,8.430621960542339e-07,27
2023-07-30 21:00:00,4.1837442804559775,2.4990578013564018,201.4952801994844,24.306356936050733,0.00010981843063279124,5.2332044118327216e-05,80.52879307389335,74.03800189714121,519251.2627031453,119.32058754487018,126.71606801052165,3454.5426510748684,8.267647615411988e-07,27
2023-07-30 22:00:00,4.330086557489609,2.3073252143820855,199.37443543571507,21.842907803650515,0.00011022493741095145,5.376111962627751e-05,80.6083059629251,76.5771732706658,527638.5788537934,121.45823963688846,129.37857288810727,3305.3337595767416,8.103708069029381e-07,27
2023-07-30 23:00:00,4.477978227563836,2.373265572624176,202.75872098138134,22.965943413401792,0.00011198459881985638,5.472805870088465e-05,83.22193813254573,78.35399994712411,549200.4718758549,124.12914498896937,132.36649076837844,3365.5195332824505,8.161126316963419e-07,27
2023-07-31 00:00:00,4.073634680284132,2.4896357629130454,197.1812926779975,20.929988870456786,0.00011574233760441216,5.510131652486998e-05,75.37610239551263,69.87303381968962,509090.783405045,118.69583690878831,126.13873462929072,3462.930632194665,8.330135727874222e-07,27
2023-07-31 01:00:00,4.332303420089889,2.0934001927707366,199.62003167621094,23.453834062402233,0.00011869827614376368,5.624006638971721e-05,82.57888450277134,82.93563383372343,520241.2640076955,122.88862270047129,131.4727536611877,3136.0470287204807,7.975186946396207e-07,27
2023-07-31 02:00:00,4.465523443837885,2.3751072984322374,201.39415194260442,23.154286541428466,0.00012657106762688116,5.8764406891122705e-05,81.45635398724339,78.53061215922591,549510.259834827,126.89461017764896,135.81919040839375,3389.9444214614773,8.191004354785036e-07,27
2023-07-31 03:00:00,4.061293670902401,2.430374796715757,196.16390064417132,21.660485531294416,0.00013419897852864717,6.090267270469116e-05,74.11138264799943,71.74653869249089,508579.08794579876,122.08254482502397,130.4024793938583,3448.1369213598205,8.348563227400518e-07,27
2023-07-31 04:00:00,4.268720194590508,2.217714240874576,200.0675527333573,21.163620618620637,0.00014314213502144186,6.120144489311974e-05,77.43283448987303,79.13110666409492,537104.1240802992,127.09615288137707,136.6035255971839,3270.539955231407,8.391940440333201e-07,27
2023-07-31 05:00:00,4.47095955757553,2.081331256121449,198.65065282437416,24.648879395346135,0.0001507881849811047,6.394876818626616e-05,81.58074455722577,86.40553064671766,537023.6107285566,131.81204120651844,142.48033114421725,3166.4533164632944,7.977329943287259e-07,27
2023-07-31 06:00:00,4.133012573419378,2.4364781044204333,200.43494528128414,20.729621311753903,0.0001555148499635581,6.845406816114713e-05,73.36055887165995,73.66440711206519,538855.2377470831,127.78432126828187,137.39419624029202,3497.855290045671,8.722721531739808e-07,27
2023-07-31 07:00:00,4.180146369179188,2.1966516092098867,197.067203289584,23.204935150287746,0.00015976795792081228,7.31864554852838e-05,75.72443656003772,79.91016618958659,520418.5194407075,129.1966774949951,139.50012367622134,3319.7193162188705,8.295682647485592e-07,27
2023-07-31 08:00:00,4.352082437522692,2.384544184261344,204.3744890886353,21.2768944909475,0.00016954680295679588,7.432702198572519e-05,75.93123825876586,78.84500204573479,573529.5021750267,134.5737411303589,145.71087117727288,3489.299945947197,8.824709851751322e-07,27
2023-07-31 09:00:00,4.05353623543087,2.2161141355042773,201.167135748293,20.053124177059434,0.00017926359222192968,7.80067942879861e-05,71.46054759470198,78.31478981872881,539440.3842861115,131.5589056123817,142.66968939467114,3364.8494830663208,8.918835874283104e-07,27
2023-07-31 10:00:00,4.173934215317891,2.24457006534355,201.26022294147705,20.260560407780936,0.0001883108569076741,7.906753022063571e-05,71.70694942993009,79.42213843423048,554806.2588827062,135.90458850206616,147.95564886830172,3396.2460200476685,8.90741290504593e-07,27
2023-07-31 11:00:00,4.475907014617577,2.320456266166551,201.29761241983573,22.190815248197925,0.00019429578346542045,8.01627443530879e-05,74.78767889844211,82.11625374894727,580969.1130377564,142.743996342602,156.11944781474767,3469.3532981749595,8.680666638838375e-07,27
2023-07-31 12:00:00,4.152670941239094,2.4132520205600745,196.85851195206712,20.86566000032485,0.00019608909945229133,8.488520982981114e-05,68.81295362945244,74.97450749362787,545556.0770002851,137.6815540984572,150.03154550105455,3579.1259203045597,8.79507950912739e-07,27
2023-07-31 13:00:00,4.0535132336731055,2.084476727643909,197.56858655302966,21.26162717792711,0.00019971432011721803,8.78765882857357e-05,70.3292215651385,82.02403322956735,529176.3775179663,136.35311176770807,149.1177254977379,3303.6272587849926,8.735013494742816e-07,27
2023-07-31 14:00:00,4.112289400363372,2.110212602774898,199.00880286560889,21.528291313232145,0.00020159744878796884,9.060172272764598e-05,71.11834036772409,82.7315492612774,539596.5807643991,137.90871532017252,151.0029835448416,3343.4924018727665,8.783523952615724e-07,27
2023-07-31 15:00:00,4.346328940255237,2.005727670453603,195.5896854788688,22.807124458412815,0.00020242605297085184,9.121051622983143e-05,74.13956151140937,87.436135931379,541586.6055008863,142.06202275552812,156.24265724945022,3249.479366137653,8.303681227062043e-07,27
2023-07-31 16:00:00,4.204596932047539,2.4305897310326503,204.71598103135145,23.02543020179514,0.0002024710174267381,9.309406013566834e-05,72.2781812196443,79.28593087204302,571325.6035115912,140.2164353837461,153.26707680130997,3646.8660042993765,9.122326929400515e-07,27
2023-07-31 17:00:00,4.18008984125593,2.240667134828625,200.82050679391443,23.14698957171125,0.0002046354697599006,9.466517973846968e-05,72.15075532520365,82.09425448138742,551835.2501370566,140.07872983739892,153.48435674873343,3487.723666693144,8.841585383834172e-07,27
2023-07-31 18:00:00,4.2639475079737545,2.362650368703487,201.33002536904783,21.488724653139364,0.00021408007619512493,9.551720932807588e-05,70.04852131473498,79.67155715094486,574331.6555488749,144.31963125839795,158.61944134485532,3602.7007694150598,9.036176180643452e-07,27
2023-07-31 19:00:00,4.222268489309495,2.092206280487486,200.1856230326552,21.508638187532053,0.00021879389012814874,9.868095482603924e-05,70.95287743595784,85.55476058606165,559842.3886074027,144.433166389554,159.42909883124508,3375.390906430073,8.883531847914128e-07,27
2023-07-31 20:00:00,4.2703910404340295,2.3111909967251427,196.6289861823738,23.21118608595016,0.00022230476786591318,0.00010132758335136523,69.63266988808287,80.8349811435275,556424.353484319,146.62863907034793,161.79668326268296,3594.260785195004,8.716904886796328e-07,27
2023-07-31 21:00:00,4.186396342486083,2.2058796157081746,203.37856827080907,20.507729273723903,0.00022296913767231566,0.00010280510320084461,69.3703635938032,82.9629645780706,575597.7558289403,145.1099582527782,160.18123044657023,3507.2598732443344,9.239331291155395e-07,27
2023-07-31 22:00:00,4.49269396485949,2.1168798974823835,200.38777156143942,24.84452948579107,0.00022552814183680103,0.00010580236934963713,75.12634393697283,90.12855106353778,577393.0526759961,151.17814182443152,167.91414841899507,3442.83789841696,8.587645652369247e-07,27
2023-07-31 23:00:00,4.085081197326057,2.2223570509505026,201.87912128655492,20.32697305652318,0.00022620789830280798,0.00010731506076329751,67.37077480504445,81.04463180062808,563763.9325395077,144.14354150759135,159.11030365647684,3551.666724626104,9.276594710172503e-07,27
2023-08-01 00:00:00,4.104721681314617,2.128673667488938,203.50720163930586,21.56747526442522,0.00022871000714290047,0.00010941915433671587,69.39956445435655,85.07234996753567,564786.8636584921,145.05755779808294,160.49860359265878,3477.0241725005344,9.246739551826977e-07,27
2023-08-01 01:00:00,4.2663190727866676,2.0864602473526497,195.08567435185265,23.643531108758513,0.00022956972910943675,0.00011045944669880903,70.52148650661032,86.19180711919181,545247.7652204874,148.20360729871777,164.4866106229634,3443.2568094906446,8.53569716241509e-07,27
2023-08-01 02:00:00,4.012136471478665,2.4306534154510437,195.2777443273431,23.479528462247725,0.0002300596874639889,0.00011128900808587477,65.5751979008829,76.05462600198922,533914.3092022485,144.13350004363483,158.88441308662433,3769.6013238116293,8.918534604163142e-07,27
2023-08-01 03:00:00,4.175635299185053,2.1272921284340276,201.70495201527766,20.653521379943996,0.00023941723268165258,0.00011236694336915225,67.84805597160442,85.1766031964744,573469.957243448,149.51854215928304,166.31460660744202,3494.6885947638807,9.228057820109825e-07,27
2023-08-01 04:00:00,4.33565881063299,2.2695465694972805,204.51938890992557,20.202556799302872,0.0002466670760868583,0.00011729947166611029,67.89233524692509,84.29866018211443,607769.8644984195,154.95496315207058,173.04067188576977,3662.557066777284,9.43445073176008e-07,27
2023-08-01 05:00:00,4.303179857521855,2.234005585406043,196.87514743327125,23.013563101466044,0.0002541658886043483,0.0001181458722098519,67.17879539388315,84.36319055893269,572617.5046618974,156.69134448918064,175.52973636889908,3634.7605890859545,8.918073177710539e-07,27
2023-08-01 06:00:00,4.252921094717526,2.4885595961085056,204.12865124604198,20.69569437639161,0.0002618348694416614,0.0001227704467326754,64.11105167682345,79.45827128427145,610966.3817134718,158.63241764240334,177.7566954843452,3904.583203672033,9.687066011565548e-07,27
2023-08-01 07:00:00,4.007723003346117,2.0697621796263985,202.78029228309256,24.499291839473425,0.00026246748580735274,0.0001245597176239651,67.3364394988981,88.90368234302461,556934.8020211322,153.30088763693476,171.98676998188967,3518.7539563934047,9.34629539983689e-07,27
2023-08-01 08:00:00,4.398314155745693,2.4441676151345746,195.50416833312818,20.83128864560621,0.00027125604481393153,0.00012626179153083384,62.756291656212056,79.49395098933873,599047.4036267285,164.59640152793867,185.75811165224448,3889.4745614138187,9.145429515911019e-07,27
2023-08-01 09:00:00,4.252890913473448,2.322697341397571,195.35504127251684,24.795034252420663,0.00027217875932430513,0.00012867725957663796,65.16095520792109,83.33625882314259,568097.477998014,161.84869718680451,182.59467459158708,3793.0060990330912,8.955157255741142e-07,27
2023-08-01 10:00:00,4.061948477384254,2.031313616018668,201.97840530684812,24.008197779550557,0.0002793267205397104,0.00013303910792672184,65.85521515689834,90.85312803410207,567301.444975399,159.94857804025335,181.1776136788565,3537.34634328799,9.396909916858931e-07,27
2023-08-01 11:00:00,4.177179170058515,2.3249076549996017,204.6013789816386,20.903332659441887,0.00028083572292461275,0.00013321461474870557,62.63471874570655,83.54202562404268,608438.7005557978,163.37338104591868,184.9049272906292,3828.2913438090327,9.83228240158951e-07,27
2023-08-01 12:00:00,4.0479032044316385,2.0965896680205707,203.0662666214984,23.765525929349526,0.00028379916958994565,0.00013619829261364973,64.70214228575972,89.36783133183157,574646.7814162166,161.35272479054782,183.00736336582483,3625.2411914587587,9.563872538365104e-07,27
2023-08-01 13:00:00,4.029301253576505,2.173154653245118,203.1592166203304,24.487592255630453,0.0002931998005781743,0.0001384023575544714,63.397084765526955,88.12427702430551,577785.4701452965,164.5489443829786,187.2962398338471,3717.727338778757,9.668032205922827e-07,27
2023-08-01 14:00:00,4.210652305409045,2.225113690007662,196.47129628008196,23.027780183071492,0.00029804981336035795,0.00013864771738614134,61.60005234836302,85.70294194091491,582661.2079635345,170.27340710395757,194.79753499130294,3771.095104463047,9.303632708679288e-07,27
2023-08-01 15:00:00,4.258429068402646,2.423045013442064,202.1055597272635,22.14013361854834,0.0003003370176823748,0.00013969170039560962,60.885744660595975,83.0885602750397,617010.3042177159,172.52451159727354,197.3577939098161,3971.2543118568983,9.77663809464957e-07,27
2023-08-01 16:00:00,4.05993120068085,2.1450957217139086,201.22494441929393,24.29580090258992,0.00030711140811904447,0.00014320115266993155,61.798567120780206,89.09891344020977,580779.0983763316,170.47616251308767,195.70948201677,3724.4540804830776,9.643016554150563e-07,27
2023-08-01 17:00:00,4.301547441579424,2.1693758180625458,201.50402454058812,21.424121196007498,0.00031528590749507957,0.0001478406024191511,60.86200044820342,89.90730702760601,620707.775724891,178.94923046489404,207.32941030422774,3783.461188653944,9.733589294569356e-07,27
2023-08-01 18:00:00,4.359787376605469,2.4393273780568925,201.69844542467968,21.023705619524005,0.00031843537578370233,0.00014935477883296473,58.65466345604514,83.80685951355245,639855.1272769056,182.07560673705,210.9333103800915,4063.4078784439507,9.912534224554292e-07,27
2023-08-01 19:00:00,4.002305571337559,2.180025433121116,201.26783333825375,21.259543179770667,0.0003188856059353111,0.00015357898085972544,57.20311810606634,86.21045216493238,591582.3787295232,174.00114300208867,200.94168776611826,3837.947073404687,9.988599671828524e-07,27
2023-08-01 20:00:00,4.07851920407744,2.3131600832243664,195.51152449584617,24.19676717328768,0.00032362115812372604,0.00015505102123578263,57.62333570316662,83.90068273301554,577001.4962825656,177.95695166393446,206.09198503915096,3984.665836461791,9.528412618919901e-07,27
2023-08-01 21:00:00,4.345188165755748,2.0070079409198804,203.7768067318958,24.88811370243266,0.00033346221785065416,0.00015517440462750829,63.94686393692518,99.23086034319826,623384.6853799357,187.44410815514019,220.44703284025823,3669.052384801561,9.67308452004545e-07,27
2023-08-01 22:00:00,4.014094407861634,2.4738408069242324,201.60318927654814,24.233333624784876,0.0003376996799616575,0.0001578702674375079,55.51684621052652,82.44424196264784,601650.8864581967,183.12924363172888,213.3289251011107,4167.404610640338,5.069611290764442e-07,28
2023-08-01 23:00:00,4.483796587720945,2.4594671375994737,196.7914497786302,20.84163312805267,0.0003396146159163948,0.0001619455500866401,56.01054421449629,83.86876691246573,647645.0005283311,194.3325320301696,228.9393210469888,4187.797123222774,9.743936786321683e-07,27
2023-08-02 00:00:00,4.023215039091441,2.2375692124944004,200.5771080743622,20.528089156340478,0.0003472356283443363,0.0001637650572402474,52.87597238417672,85.74489555742113,609683.4995900304,187.28947256508835,220.29137849816996,3977.9553877283415,5.129767046696543e-07,28
2023-08-02 01:00:00,4.337076478884979,2.4094280351243302,196.29871263094194,24.466073697727047,0.0003486055246276896,0.000164778454747192,56.821342427084346,86.12071800314612,620652.0462107285,195.44356822640316,231.1918946098523,4161.962012492027,9.646815826158672e-07,27
2023-08-02 02:00:00,4.087785241350442,2.102033753531338,202.64219699014,22.97526549919922,0.0003544874937217225,0.000166509825451058,56.157206321673215,92.93053575861062,614367.9616901976,192.00170939784468,227.76226576837456,3857.329134377647,5.084462131321743e-07,28
2023-08-02 03:00:00,4.340462501017845,2.470446547807977,200.40762350681933,21.484418022828255,0.00035864923835861816,0.00016961267311080727,53.56339707155766,84.84167228258083,653943.5266498905,200.77873988211266,239.21154097612376,4265.3965174596215,5.09784470636987e-07,28
2023-08-02 04:00:00,4.360252709084604,2.373000382698782,201.9705343228009,24.241159308252392,0.00036438191633539964,0.00017456118448013977,56.28805149631762,89.97668068812384,651727.963861014,204.00289056296361,244.62443576429393,4209.654772705244,5.054566400986005e-07,28
2023-08-02 05:00:00,4.150867988035433,2.044446455714417,195.01689818120568,21.85454870616516,0.0003679987271978147,0.00017553110979096775,53.40369394339115,92.46123917510731,603100.9767738685,200.25518193329145,240.73103870643712,3867.197643990832,9.805947840391127e-07,27
2023-08-02 06:00:00,4.281213819883685,2.458985853382445,195.01712500550235,23.346262279693406,0.0003777552297945258,0.00018042212810255335,51.442363653352885,84.73206179316627,630655.7830519946,209.85359990869745,253.82423657852658,4351.319422383209,9.952095254561755e-07,27
2023-08-02 07:00:00,4.231884872932667,2.3604497280533074,198.62216071800404,22.1017448405947,0.00038229734268123227,0.0001844509234053156,50.68153799716396,87.2354008931053,642345.4431525605,211.04214354072664,256.3582510229644,4285.3961695133585,5.138688621286747e-07,28
2023-08-02 08:00:00,4.101860269930367,2.373939748725866,196.01116744239587,22.041160301684435,0.00038899931844351137,0.00018704728012787012,48.145492039518416,84.7830314139143,622293.9720412416,211.92755269715275,258.1470289863844,4323.6584026110695,5.135896614660851e-07,28
2023-08-02 09:00:00,4.068003540030361,2.238057708147708,198.02496357622888,24.033905510268383,0.0003988644124770996,0.00018919192674068957,49.59725240290825,90.28666277845507,619503.3703084558,216.89913877944534,266.90768799194444,4196.957915649546,5.15683410640122e-07,28
2023-08-02 10:00:00,4.1338929774273,2.093497698661467,203.4725503293462,23.66573892498022,0.0004088001312079382,0.00019023619031487978,50.673742800111796,97.76018083536533,648076.9192568815,224.72918764623066,280.4186478843935,4045.842601060572,5.319670108860919e-07,28
2023-08-02 11:00:00,4.207833877686719,2.1688452176382373,199.58304651756634,22.80686334165088,0.00041386558713345847,0.00019484786966765674,48.77039611379493,94.66016424585199,651094.0386210836,230.31448311196337,289.3544667404695,4171.757618745037,5.245680014809295e-07,28
2023-08-02 12:00:00,4.191015083886332,2.356944966596577,199.7533367891564,24.994080080265267,0.0004152819254057782,0.00019568413837901387,48.89560189633852,90.86842197407456,648685.4655606,231.4884731293251,290.40560002763783,4387.048367730175,5.247359524673811e-07,28
2023-08-02 13:00:00,4.485069616787252,2.4286442079799233,197.82855055727444,24.845391285518712,0.0004186233505201119,0.00019594037521773752,50.09293071123403,91.8445633816804,679832.2579258139,241.5909359382913,306.4388122918159,4466.873934847207,5.131051636908524e-07,28
2023-08-02 14:00:00,4.016506917094527,2.170785608446475,196.4196203835794,24.102523803986948,0.0004283753067359808,0.0002007128545849317,45.893645864377646,92.49714652183161,620307.9219230963,235.96577159868605,299.86761135185196,4228.157227582326,5.235000486436547e-07,28
2023-08-02 15:00:00,4.051965187450557,2.047619449291541,200.12495217562144,22.026434615223486,0.0004333859490529381,0.00020292971743252525,45.304757663561276,97.26196610120985,643636.5154775986,240.33866676092933,308.31093664432257,4106.762498168831,5.394972646399765e-07,28
2023-08-02 16:00:00,4.426599347158322,2.2396577043073953,197.02294259328383,23.848301335068918,0.00043462583886407847,0.00020295551274213412,48.04963603776699,96.15456984635401,676590.7152227768,251.93915370076968,326.4727547464722,4327.350926655811,5.177159110303364e-07,28
2023-08-02 17:00:00,4.41418334280451,2.321459211692774,201.15992852942694,22.757121052810948,0.0004398348353643521,0.0002041235875368573,46.226704847430824,95.10283261820261,701685.1502598983,256.2935382980015,333.93434539582336,4430.325658934724,5.399183322651879e-07,28
2023-08-02 18:00:00,4.2071235109786995,2.148275559585994,203.29984111178757,23.724853640903355,0.00044980921051784184,0.00020425503169654714,45.59627452251328,99.56789058490955,680728.820714767,258.8897190609987,340.7155038015322,4235.7746273763805,5.502386670741544e-07,28
2023-08-02 19:00:00,4.146689381046134,2.0566754422621942,195.5095226130462,21.399439298779235,0.0004566650184692614,0.00020799345806224003,42.00123121951677,97.40519915569337,653101.5330715103,263.0275667813058,349.70086629227796,4164.2802241413865,5.346100451220082e-07,28
2023-08-02 20:00:00,4.141451902374658,2.38267686492419,196.4854316517521,24.402409485913815,0.00045882985518846,0.0002126485304784459,42.035853158570234,90.32786306857355,656276.2836890124,266.16459521390567,353.35594345571167,4585.31073768822,5.38116609050121e-07,28
2023-08-02 21:00:00,4.027757632625143,2.156791338745467,197.01417315006282,24.039304692520076,0.00045966218969123684,0.00021741500848153453,42.296913776840114,94.99265180600919,639365.8765201645,262.6654089335397,349.1708582224986,4374.066748429059,5.391137989363415e-07,28
2023-08-02 22:00:00,4.1847905371845115,2.2354865657945027,198.44021559309908,24.537024175782477,0.00046003771918367003,0.00022164830652282672,43.60540072996301,95.71558537677747,664798.0010356829,267.65089266051933,357.741933229417,4510.333734010223,5.395517348460999e-07,28
2023-08-02 23:00:00,4.424940423896658,2.16201405903688,195.4098087620712,22.424228754281433,0.000466629938536063,0.00022572888601918344,43.19484159468925,98.92841456955125,691054.2575359183,280.36396903783134,382.70173074497643,4465.634875564667,5.297920395719302e-07,28
2023-08-03 00:00:00,4.486846303561064,2.3693959490461145,201.2372307612023,24.211710419933475,0.0004716000684457163,0.00022625549126577393,43.65267230672529,97.4935116915004,725441.1936333667,288.19490833130055,396.4332948699713,4716.404794403282,5.497953239341768e-07,28
2023-08-03 01:00:00,4.1120281413139415,2.4556260023338874,197.84964265738216,20.576814125383553,0.00048026969938271555,0.00022842849992553427,35.44905562729815,87.35896072698596,685158.4744184832,287.4007513211124,395.7777932201487,4840.423020695244,5.677364285361364e-07,28
2023-08-03 02:00:00,4.257957883973523,2.44500776454501,200.30294816100835,21.700657947341316,0.00048073348912480105,0.00023074440885043694,37.808350383883294,91.19332362370608,709884.4277046298,292.04743275575146,404.99943093782946,4854.742460096799,5.680866479451652e-07,28
2023-08-03 03:00:00,4.000557758373672,2.465721622047491,195.16639453368236,21.133050753085804,0.00048437516871604547,0.0002354018828052904,34.41178489987453,85.18301058289941,659828.9113847474,288.5047430679491,399.0164700715472,4933.198189790504,5.616046863110569e-07,28
2023-08-03 04:00:00,4.340840865771385,2.384891430331119,202.14261345579223,22.625121467960877,0.0004860702007156328,0.00023667731319103666,39.174949775472044,95.46775128276676,725809.5283546944,300.13427721832755,422.7362354980037,4853.1138418312785,5.698489502492521e-07,28
2023-08-03 05:00:00,4.084242268532467,2.4065152783801778,196.73808391619247,22.841009989595307,0.0004861345865102943,0.00024090114813318542,36.83966721639888,89.48269367850456,670043.5328327892,292.6066653709569,408.1410617411783,4928.824654402602,5.584151168136486e-07,28
2023-08-03 06:00:00,4.038618033137482,2.314792392051497,204.20059754255624,21.000352257166938,0.0004926748235641691,0.00024210203036619275,35.11998869303642,93.44285768402804,700606.1478483275,298.6593580635171,422.1033061630917,4832.52692614715,5.926214470264313e-07,28
2023-08-03 07:00:00,4.458252714475291,2.3216383954502633,198.20186172469204,20.703099884863164,0.0004987195530971797,0.0002446546940246391,36.79083807132264,96.8201978457081,738321.0238419402,318.6925850767254,464.75816578060534,4871.176826984493,5.640500191361753e-07,28
2023-08-03 08:00:00,4.182231747553684,2.336687962624296,198.00972073182325,20.996474428770597,0.0005049140819232701,0.0002453724881138882,34.06792019361919,93.0534448859333,703469.3106390024,318.96594035959936,466.59477603372267,4898.18863940108,5.734778980581723e-07,28
2023-08-03 09:00:00,4.3947332294038866,2.3304703392782016,199.65206634405783,24.0045230127904,0.0005102062957479328,0.0002499116411789706,37.91663615412682,98.90300760565667,729264.4552327405,332.5430108911044,498.17693396024896,4945.771603213752,5.652585244320107e-07,28
2023-08-03 10:00:00,4.179549428928045,2.2780096646286245,203.30068330772028,22.98223059454225,0.0005197384971079054,0.00025381661567434877,34.81418248298252,98.89554257176084,722506.7974200243,339.89121324086915,518.6299463102665,4928.399072780954,5.904082200913763e-07,28
2023-08-03 11:00:00,4.188460419623636,2.480460917760088,197.51511896934022,23.699733594950473,0.0005285191995150808,0.0002567146732858541,33.07862582201861,91.88635287324065,706642.8724095909,355.55659452800717,556.1478977417441,5217.163018121976,5.75320768803067e-07,28
2023-08-03 12:00:00,4.399002987701542,2.3461566880948674,204.79501304161022,23.322560328914516,0.0005287324309038434,0.00025882508349895196,35.239095762560765,101.39344841332965,765269.7883470324,361.48278810321364,573.2679411108298,5077.664804367687,5.943921124185181e-07,28
2023-08-03 13:00:00,4.233662643489977,2.1690219705027665,200.5425784847103,21.404092399427107,0.0005332986869236579,0.000262855675213087,32.61021711238743,101.89848312134731,729454.158064414,362.9098470555323,582.140035536759,4900.731240805327,5.883438944920272e-07,28
2023-08-03 14:00:00,4.246784531274798,2.2248507073686965,203.7239562881013,22.110910115907703,0.0005341289902798686,0.00026576627399256406,33.09175680692718,102.09420057349892,743478.7781116911,365.00758014323543,587.2933063714058,5011.346793688696,5.984015700732925e-07,28
2023-08-03 15:00:00,4.327935242345921,2.094142227305979,203.6133126568035,23.158924197817683,0.000535451510150731,0.00026621296404182,35.45651801756847,108.50192812294561,746693.7824208068,368.8927726274892,600.5383012962639,4843.139579799639,5.891799759183414e-07,28
2023-08-03 16:00:00,4.057202794785401,2.0445516238064725,203.87524753754298,24.778906891930713,0.0005433563305456887,0.0002665590100411247,34.38024877860127,107.37594015130944,705555.1478162665,374.72967440308116,620.3550946856204,4780.228125487945,5.941651721741437e-07,28
2023-08-03 17:00:00,4.0165280880244945,2.3969160937128127,195.27996721647443,22.781922345690468,0.0005511233876033098,0.0002672190156617846,29.126572816611116,91.15515602559259,684711.129691382,391.8600360914139,664.1247972972623,5253.533467808707,5.817167263444389e-07,28
2023-08-03 18:00:00,4.325109018440597,2.319446359478404,199.17932220874508,22.20396357341241,0.0005575431677987083,0.00026980518904610296,30.083054865947332,99.63688977089701,750375.1454315702,415.26526472935825,740.4526233335956,5188.722637904542,5.926797825850372e-07,28
2023-08-03 19:00:00,4.11728473255645,2.020786278120518,201.92569595974138,24.992468686159597,0.0005628532355733428,0.0002710810245582936,32.776514384607,109.62539228168782,714542.6617371363,418.1546787039552,762.2710014996102,4804.091727860522,5.928769013507917e-07,28
2023-08-03 20:00:00,4.448974654028904,2.388284812669001,197.7932959738303,20.408403572100905,0.0005710739624310336,0.00027381861827366935,27.14337471019823,98.4738471918275,778956.8209486892,452.8177035011453,878.3309806436093,5333.940193543741,5.984675937042994e-07,28
2023-08-03 21:00:00,4.001882851253083,2.3840098472543536,196.93325605936099,20.5373988109983,0.000572964908280341,0.0002768998760541525,24.958889847356176,91.42968286910246,706115.0199409121,443.20139118236295,845.451741466964,5372.121453593456,6.034015349598576e-07,28
2023-08-03 22:00:00,4.20038873584441,2.3700414110152157,203.79140833831863,21.276579410591726,0.0005764026745629813,0.0002813165735153669,26.4899506536907,98.44236503472678,764098.1568956955,458.76139960956516,909.1104191674251,5417.508270099786,6.232464961897222e-07,28
2023-08-03 23:00:00,4.189507057850524,2.125205725454179,201.42553951493463,20.779364562404577,0.0005771417800441048,0.0002835457494027531,26.946852227067552,105.2456234879662,749985.1638247761,457.74923054839434,916.678287168653,5114.580383645897,6.12730858051691e-07,28
2023-08-04 00:00:00,4.391345066808314,2.4594654835674046,204.51745444732003,21.94057959164018,0.0005871267721418124,0.0002861183047169092,26.644685611000654,99.93171150331824,801409.3243035782,497.7147734321067,1086.7994731724461,5608.372270466682,6.253747955042854e-07,28
2023-08-04 01:00:00,4.314841293496245,2.472239781694327,204.30940662549366,21.26089646947375,0.0005884532722022763,0.0002868256016840744,25.489519024928626,97.90327575004784,791640.5004303242,499.7864865227562,1098.1144591531076,5636.226811612762,6.289030878292579e-07,28
2023-08-04 02:00:00,4.028075347851085,2.309852197414476,198.56208010548934,22.910101379195687,0.0005981568077874054,0.00028767242751153127,25.632136632648553,96.9664881988966,714685.7881056457,523.272605659545,1244.4682952161368,5429.927519072812,6.069613363024473e-07,28
2023-08-04 03:00:00,4.01293471072473,2.0575819779711284,203.22816137978822,21.226482751565214,0.000605302465890494,0.0002889277224869299,24.24122262790442,106.95103235580204,736937.7346651746,547.3897810824677,1431.0449960280798,5093.424818099981,6.295254024735186e-07,28
2023-08-04 04:00:00,4.099188973471072,2.4434430906824587,199.12754907529876,21.72336727350621,0.0006105782480711747,0.00029241078209834274,23.566117795261476,94.05091645745608,738370.6298349462,578.4051415429979,1632.6687435566664,5684.7634347974645,6.167643959997804e-07,28
2023-08-04 05:00:00,4.1050406416139475,2.0750352405904056,201.6537227004085,20.366433895149836,0.0006119319573414919,0.0002971354716694031,23.139671722365136,107.09123549101581,751860.4276574764,578.172262981131,1688.9945662286252,5236.899340145953,6.27763760974176e-07,28
2023-08-04 06:00:00,4.191731030869538,2.2645906636653286,202.66676369881515,23.801546483682806,0.0006148424597376742,0.0003020815428100927,26.043037844527646,104.086038205932,759608.4904149427,596.6741896249962,1842.9931056349337,5588.562445319376,6.207217495557416e-07,28
2023-08-04 07:00:00,4.499656390052422,2.396164627886998,201.48798714397836,20.269193396150094,0.0006197034917205356,0.0003045239421497918,22.764948490941947,102.6872107182302,825101.261760764,630.3195022688682,2208.304150809919,5816.20576976342,6.285422990970346e-07,28
2023-08-04 08:00:00,4.137811054389151,2.431593589980692,204.7027356378408,23.689966792608818,0.0006223238526769926,0.0003074999565892782,25.047584988858375,98.76547203309076,762706.9241099737,635.535135077661,2287.5749363522928,5916.8386904429135,6.320146859195575e-07,28
2023-08-04 09:00:00,4.153000668980128,2.055577137377432,204.44810609356477,20.21454989371526,0.0006246077248064174,0.0003078051687754264,22.3304516838688,110.57100738179834,775999.4438520696,641.4436938082322,2482.3989584908904,5369.581242250151,6.411882296220028e-07,28
2023-08-04 10:00:00,4.3317863882098235,2.391135461157217,203.65325701399567,24.62323712782685,0.0006280493166186398,0.00031067487301383894,26.133667662636896,103.59795112369908,788970.3412534266,671.4528167587474,2907.100689500716,5913.716508704444,6.240591012840468e-07,28
2023-08-04 11:00:00,4.446373545831857,2.2373174362459225,201.48737479530644,20.579832594217635,0.0006286256282344647,0.0003136221625278253,22.71895581771406,107.82634243264864,815537.8193654284,673.5328943429631,3023.9279390374536,5738.387647812926,6.287113549774404e-07,28
2023-08-04 12:00:00,4.418864142317274,2.401554178717737,199.77976749011026,21.630343776446047,0.000638449829963083,0.00031447831404370866,22.74752966753789,101.62289444127717,802620.724349806,740.3842772355241,5169.827130526725,5995.500085599761,6.222435757763378e-07,28
2023-08-04 13:00:00,4.046213561430039,2.120763999481718,204.0172201954883,21.70826571464802,0.0006389755713056189,0.00031478662580688435,22.606602862924518,106.70418690594963,753110.7786394138,731.9281517848733,5106.6175473100575,5581.360480928888,6.385543116493864e-07,28
2023-08-04 14:00:00,4.158083788425628,2.2514178756739485,202.17680317581846,23.73582998576867,0.000644203210229562,0.00031895594851955543,24.413187322333783,104.35882495171002,758374.0654928554,776.4290400278901,8591.349588464145,5851.6353737811905,6.249681696601783e-07,28
2023-08-04 15:00:00,4.396135007023769,2.0523191910064655,196.65809865659125,21.15523022582564,0.0006465022528431561,0.00032254021684212494,22.473499529534735,112.78040026296011,785648.2282684334,790.4193554767676,12472.211102203537,5604.423322747444,6.116352935237046e-07,28
2023-08-04 16:00:00,4.274221014638686,2.056668791349402,198.01764207308184,24.157700113544468,0.0006493905431856091,0.00032473320355037893,25.067801642671924,112.42334692083674,758445.7143496632,813.9037410375576,25001.262957549574,5648.926183420335,6.070354601206418e-07,28
2023-08-04 17:00:00,4.3820603327557395,2.418246301486141,195.7986258390666,24.732354720663,0.0006530771622102216,0.00032720083646136294,25.243125288032616,100.62898180925393,766816.4903289333,846.9422544616501,324787.69155426626,6255.430164008401,5.981158466283887e-07,28
2023-08-04 18:00:00,4.469562421324831,2.170000187180419,204.70199172519003,22.995278274277368,0.0006585478453216351,0.00032752547746334426,23.995907245102472,114.39753877129219,828676.7297338704,835.6114826052092,328553.109576235,5878.499477009024,6.359297195501767e-07,28
2023-08-04 19:00:00,4.014338222421176,2.1298096017490558,202.00293145168598,21.187577019498782,0.0006620426872469246,0.0003298671341976854,21.619029023897525,104.68054188845335,742949.1660752225,830.9890091819345,308608.59820511285,5857.023775142354,6.347294991826402e-07,28
2023-08-04 20:00:00,4.390780425592635,2.1402387499718554,196.80004872657685,21.54488308373413,0.0006676536158068177,0.00033232971813284493,22.465657171620734,109.37460182802249,785366.0988297281,826.7827651785715,325164.3353465767,5918.9511379342,6.121933147085201e-07,28
2023-08-04 21:00:00,4.336696606573183,2.4809209326857378,198.80140756385308,21.63019933724094,0.0006695159649366812,0.00033689321139604667,22.113477682113967,97.47606706115678,786164.2365350334,833.4697015311583,322823.2483907107,6544.63902484719,6.209609288987394e-07,28
2023-08-04 22:00:00,4.167820143899063,2.3486590607946294,203.8392897793033,24.457855567582993,0.0006736205319357994,0.0003407068564587076,24.894179093807253,102.43866762884181,765202.1239284066,825.869333080301,315433.6431908905,6416.521885934135,6.293695804515664e-07,28
2023-08-04 23:00:00,4.303437181965412,2.314371506376969,196.50216125532444,23.082663971719057,0.0006787454878626074,0.00034135379426554415,23.686149981244256,101.99507201647786,763039.1226182821,821.3053023402599,321377.52410573635,6374.984183539229,6.065369078100957e-07,28
2023-08-05 00:00:00,4.113424146298537,2.2972635880128065,195.67515365925448,24.185965801112882,0.0006795791618113649,0.0003417771712678407,24.60219370497407,99.40936578165363,721991.731005322,820.0892488875003,313026.9425504469,6356.126194839157,6.000435348596511e-07,28
2023-08-05 01:00:00,4.2391432688595545,2.2052404638317658,202.26054673900114,22.596345066859513,0.0006863498786868216,0.0003440451851355556,23.283916785866865,107.08480487861303,778433.9731288705,812.3607625440518,318569.51325175585,6252.1066988661505,6.294870011913645e-07,28
2023-08-05 02:00:00,4.371329621313775,2.4901568623386923,196.2908346429177,22.28406113516786,0.00069127662502962,0.0003472326556824631,22.847677534469653,97.0532975996033,777889.8177496785,815.2891211996439,324323.7746268532,6781.218438889293,6.088732078524117e-07,28
2023-08-05 03:00:00,4.368917744700427,2.25428626994962,200.02105802537636,20.64074475347424,0.0006916387223063578,0.00035039557753870857,21.47846664573504,105.61464670211414,800318.8809505586,808.2295704412961,324219.43750740535,6466.063693345707,6.278700794837277e-07,28
2023-08-05 04:00:00,4.337215697708371,2.130083099085387,200.02277776393825,23.87376384674183,0.0007011699944953568,0.00035075552883858833,24.871214581117954,111.45426322761594,779421.5321568697,798.6065787143624,322845.77558433823,6263.386340847074,6.152375178203329e-07,28
2023-08-05 05:00:00,4.000745454936434,2.17268482758168,197.28259404669038,23.488955744081412,0.0007072454547234453,0.0003529181231004764,23.962408448465766,101.86300030680476,711438.6033451379,795.1632538261539,307998.9525324324,6381.904254828134,6.084151031870988e-07,28
2023-08-05 06:00:00,4.274441823690126,2.159358903968627,196.7794351473029,21.758823037685428,0.0007119075142329296,0.00035426207042443976,22.633658114534057,106.41262178439243,763729.7685798475,791.550469681154,320113.3447647121,6387.741914579371,6.11490669655268e-07,28
2023-08-05 07:00:00,4.466335210385483,2.4553671753715434,199.21473283642987,21.893514177936215,0.0007163804939331067,0.000357991230421363,22.705817924127075,100.73965466690093,808845.0291418668,794.6903481712127,328414.7841932672,6971.793828052516,6.202940454613781e-07,28
2023-08-05 08:00:00,4.067180595522074,2.472925874045247,204.63251960456014,24.89271222587856,0.0007219927574335138,0.00035858346918505256,25.269569583663326,97.33531100816535,748468.5491374824,791.236343518692,310970.4830056084,7014.939124775365,6.30926155764655e-07,28
2023-08-05 09:00:00,4.348746428787935,2.3807307769535604,202.9552628214072,22.9865398564637,0.0007254128991875939,0.00035893383012424395,23.755504495626155,103.37063798173904,799555.9610944327,787.0847138332335,323345.88955579785,6869.458669957081,6.303182189526524e-07,28
2023-08-05 10:00:00,4.045172525227191,2.435915096930132,195.03668890944448,24.156770111294122,0.0007292175051335005,0.00036238940493416055,24.532038267668923,93.68962421377411,707653.4671327601,784.7567482495446,309988.35704699415,7044.864088766175,5.97926415935035e-07,28
2023-08-05 11:00:00,4.126623850344985,2.197868310278822,195.80131393220032,24.45170647783926,0.0007296027395252355,0.0003669411843267954,25.10758613626055,103.15441975068913,722702.9172409222,777.8572386766302,313612.1646896323,6740.798838775276,5.986307840544214e-07,28
2023-08-05 12:00:00,4.07906852105006,2.38151031244517,202.83752301629994,23.173254980694168,0.0007296650859541839,0.00036710716916493166,23.638619763787716,98.54747078722905,749969.6850008824,781.8792029769265,311500.0683490052,7067.766358813394,6.303150321684825e-07,28
2023-08-05 13:00:00,4.122211619086172,2.106229711008172,201.34814739816352,21.367571381159827,0.0007343576508817293,0.00037056924897426233,22.1890378842117,107.4753466427822,757733.5887390362,771.7460581650528,313416.6309556861,6660.207370898335,6.301667880848072e-07,28
2023-08-05 14:00:00,4.059152247263201,2.3647683216952258,204.64577146681316,22.693235243789093,0.0007431374427823759,0.0003752410578878014,23.19191634491864,99.18098185927995,755699.0932112173,770.9418127612234,310612.46955784265,7245.494341218532,6.387153845821558e-07,28
2023-08-05 15:00:00,4.148957402639836,2.2048070988198574,195.5979969471985,24.482744957630995,0.000748108489125531,0.00037970352356950064,25.225708266421208,103.21383422083736,725245.9199032991,763.3919333891913,314600.5704908493,7069.513010245877,5.974333312508406e-07,28
2023-08-05 16:00:00,4.419296582912426,2.2807509751292296,202.9083992568074,22.015168348939632,0.0007566237604880049,0.00038372152014771186,23.20148581533593,107.52557846619649,814826.7803585725,758.9838804321779,326393.8509909332,7318.39539971145,6.322075165599017e-07,28
2023-08-05 17:00:00,4.343594614084624,2.3897455091129003,202.97731521119005,24.08864748994144,0.0007605522868049737,0.00038831683753385053,24.9883915582499,103.53418975347822,793212.6351294167,757.4833480803026,323122.51208608074,7651.278698031129,6.25807508924936e-07,28
2023-08-05 18:00:00,4.153792268433447,2.3082643300202674,195.02537899380903,22.52905275449843,0.0007683147785447803,0.00039306807912776776,23.23982322876762,98.44356441011192,732114.1127128714,750.1733904286747,314814.2525366784,7635.579973475218,6.026981616003013e-07,28
2023-08-05 19:00:00,4.446183674896964,2.3616728673137524,204.90799407353063,21.039457283642605,0.0007742843479895223,0.0003935678146626187,22.252129263169877,105.48567567310867,833236.683874357,747.7268508076726,327550.1004080331,7753.041311100142,6.431932177974886e-07,28
2023-08-05 20:00:00,4.1667523368346675,2.235098700985123,202.70147073803108,24.94160213251069,0.0007760837322368124,0.0003950002649621987,25.806517860777916,105.92487949959613,756241.4721907174,743.9324895076834,315386.52554449684,7549.831619046611,6.217321484314198e-07,28
2023-08-05 21:00:00,4.370774386329587,2.2740226002805413,201.05755525473268,20.061821772426534,0.000777717035731307,0.0003960985079391642,21.26945286377162,104.92191147101093,806244.3769525414,743.5132680725634,324299.7574415344,7658.914793669684,6.32509969733519e-07,28
2023-08-05 22:00:00,4.498638722943876,2.1077668505629035,195.93871783193603,20.360818588321195,0.0007817271919173568,0.0003986805568328853,22.249191659024206,111.39638586132733,801681.955344727,737.4416033796108,329797.5113852318,7401.942865433136,6.097910016933383e-07,28
2023-08-05 23:00:00,4.328362859637263,2.0417620305381226,202.52820262530085,24.776882834631273,0.0007883963806227354,0.0004002876644820883,26.43211337518011,116.45109259133983,782025.1745209687,732.0421227502167,322461.43156554655,7312.271029459702,6.187561503168126e-07,28
2023-08-06 00:00:00,4.070035535131057,2.309689385083489,201.08270022412088,23.941467211976622,0.0007972049482179621,0.00040054868814830876,24.63863349001295,100.29525854083931,736805.095731697,732.2750819655954,311097.72417361086,7865.409018507308,6.20052468036647e-07,28
2023-08-06 01:00:00,4.296276491366901,2.0894843821416766,195.69216243814768,22.257028808725828,0.0007979797276783786,0.00040537157341940573,23.72035443508483,109.09092260113312,758048.2352348581,726.6547513266853,321065.65363204456,7564.100521653775,6.033920030290574e-07,28
2023-08-06 02:00:00,4.272338400250926,2.1531623528001465,195.3218117382335,20.20904934263276,0.000800509219425339,0.0004062915761603307,21.501646038344262,104.90603450508567,761926.6514427137,726.2949620661155,320021.4979287616,7726.4532474697835,6.102776737293425e-07,28
2023-08-06 03:00:00,4.031776858742691,2.128723834817768,203.11561540895516,20.192052319322027,0.0008072675873079536,0.00040916779849624877,21.117760252679886,104.84115522604262,752852.8840196317,721.5355143265962,309389.4747988831,7766.048802976622,6.407419412823856e-07,28
2023-08-06 04:00:00,4.3760771334144675,2.434657639813307,202.49186106263681,20.925315170532482,0.0008073503802255292,0.0004129580137037913,22.041762896238595,100.5748266628351,810194.8005643889,725.6356775599286,324529.08058900747,8531.531639710232,6.349760965917994e-07,28
2023-08-06 05:00:00,4.116456524108704,2.0795930139220755,204.04016873476746,24.482170838292845,0.0008082957945723129,0.00041778462614012454,25.65860156591293,111.19314859717656,753391.7650677435,718.0422747979729,313161.4552708961,7942.685597981226,6.27270217989917e-07,28
2023-08-06 06:00:00,4.291086211765053,2.1757000659673458,200.1411110537322,22.85260432367869,0.0008111803820457041,0.0004193537286133773,24.227716700311873,108.05387050004637,774485.8890400938,717.896132941876,320839.46520722774,8209.62565059733,6.180755605100785e-07,28
2023-08-06 07:00:00,4.3525384114910635,2.2964378884368037,198.27408281438989,20.550197357062192,0.0008112312305796373,0.00042355126828637167,21.844979030667275,102.66795127498071,787880.2268528094,718.7635227343534,323510.2355904058,8627.786692933092,6.199967259590267e-07,28
2023-08-06 08:00:00,4.416903246510427,2.483455497601022,196.61571476232817,20.503901717687725,0.0008129409932247451,0.00042410964446108106,21.637118257223108,96.92712623230858,792957.9827785408,720.4205680760007,326290.7862372221,9052.830184138587,6.145931656931225e-07,28
2023-08-06 09:00:00,4.237583658351626,2.4438163202156438,200.142148088583,23.37927542467797,0.0008176485472232897,0.0004245525936230837,24.272729632491234,98.26843847606315,764638.1693683252,717.29422754818,318501.178103113,8985.759405815608,6.17911734224208e-07,28
2023-08-06 10:00:00,4.060361570621774,2.261278317954314,195.13406060442057,21.793519129982013,0.0008227284087798299,0.0004273432023152645,22.61599021564834,97.86540927447824,718698.3725687473,711.3374309623571,310666.4165912871,8694.738225205714,6.054269903188469e-07,28
2023-08-06 11:00:00,4.318670475835639,2.210538321854976,196.03702466341707,24.7130907215742,0.0008297235192301045,0.00043022983393911754,26.133228750420272,106.22743256728067,752836.2283275516,706.4111848642989,322040.2627493205,8692.056689283008,5.956880606561299e-07,28
2023-08-06 12:00:00,4.2684193206180465,2.2216110942562444,197.9942498923801,21.642388257881766,0.0008330337011846032,0.0004326248968130958,22.983569189839272,104.21623571329509,766441.4640666976,704.3443549065244,319850.3194182115,8812.511990944846,6.147126896394184e-07,28
2023-08-06 13:00:00,4.4531626172180045,2.3043044298028326,204.15918798836572,22.62551711054162,0.0008372555416785212,0.0004327956875559938,24.310139716992296,107.97792331996156,821720.3820254287,703.4338193983609,327849.7450047392,9009.298320261385,6.327370130065901e-07,28
2023-08-06 14:00:00,4.105699738127017,2.105986914295814,199.44858021356077,20.02412152872199,0.0008395567126708336,0.0004328471453259815,21.267896602461576,105.32844884023423,750576.8520784588,699.2762048697833,312684.1099178414,8550.800381533854,6.265218672751871e-07,28
2023-08-06 15:00:00,4.128385463650562,2.4323268653354795,196.25867448230028,24.990387050705927,0.0008412225154405807,0.00043329045664746514,25.783194343201984,96.04612447438066,722086.9949620961,702.9825648599801,313690.20850700093,9318.834582134468,5.978177490817416e-07,28
2023-08-06 16:00:00,4.0595905518879505,2.3041923224430962,200.22498161804313,22.667334341917755,0.0008448616352726377,0.00043381089640580524,23.53073544284041,99.1151076890218,735956.2559468079,699.3605167078348,310632.02278188296,9050.92743723808,6.209844585214341e-07,28
2023-08-06 17:00:00,4.497027855133204,2.447323719215639,195.49241719555735,23.948785528083572,0.0008454670902962143,0.0004350093371172365,25.418055352397033,100.69411121917783,784714.7003616658,700.7240811339328,329728.65770734655,9426.313185782485,5.96323467050297e-07,28
2023-08-06 18:00:00,4.371579081872544,2.171589428606415,202.97349823398994,24.001986824585536,0.0008500357457708815,0.00043887585030089136,25.83164235952583,111.57307288090797,794523.7620881754,693.860218402273,324334.5648520389,8951.137958388743,6.226519317920065e-07,28
2023-08-06 19:00:00,4.38518841553131,2.263285121107542,200.52564865315037,23.937547252553085,0.000852665488210401,0.0004432988983836103,25.58673752895689,107.1741476026341,787085.7287361491,692.8390054917032,324922.83761149336,9363.759522374226,6.144453266188066e-07,28
2023-08-06 20:00:00,4.184791539412866,2.197379591831304,196.65499930094956,22.052309185264402,0.0008537699952496518,0.00044673066371555485,23.345990565201987,103.10525538848347,744118.8873713829,690.593960986015,316181.8419465609,9357.558306592075,6.083734653827833e-07,28
2023-08-06 21:00:00,4.222631475451656,2.3455947036980085,201.51857489329632,23.600045988932724,0.0008548004645180753,0.00044955070824950283,24.76365086389262,101.74135003564784,765776.5491944645,691.3428055569492,317845.5073172989,9855.80391436191,6.212104999292478e-07,28
2023-08-06 22:00:00,4.278036547660813,2.412624788722289,200.4063741598684,22.38266169507714,0.0008611758286279253,0.00045329488294241127,23.59134044534784,99.37594109508038,776088.1269931693,688.2034449031871,320270.26622591063,10207.662524267018,6.214344274724226e-07,28
2023-08-06 23:00:00,4.252794815076353,2.0668144499619427,199.40024083201897,23.110054713017416,0.0008698062767490224,0.0004567524651855707,24.986716543086942,111.24172955003415,761030.3000013179,679.0985903334115,319167.216005226,9492.318311934427,6.12488108231446e-07,28
2023-08-07 00:00:00,4.2464307843576465,2.2663491545260683,196.1475349268915,20.612053990913715,0.0008732051036591199,0.0004606777473540459,22.031472226591177,100.72726748570003,758595.4757279457,679.1860068379017,318888.680703869,10221.607586815751,6.113799742024639e-07,28
2023-08-07 01:00:00,4.177586829782811,2.4571567121293,202.4441069336986,23.73488598031892,0.0008804797011752487,0.0004642816693785628,24.78515349079339,97.91007371360585,761482.5324025764,677.0483930708209,315864.3708973238,10920.367506890247,6.245782735447847e-07,28
2023-08-07 02:00:00,4.403910876830874,2.377077449324184,201.6445484470528,20.927159806248703,0.0008843129281970657,0.0004672582039338865,22.632409922726197,102.37069099699448,808850.6950342701,673.8452461251981,325730.88620523986,10883.866520478483,6.296192793797672e-07,28
