timestamp,m_dot_hot,m_dot_cold,T_hot_in,T_cold_in,R_f_hot,R_f_cold,T_hot_out,T_cold_out,Q_actual,U_overall,h_hot,h_cold,error,iteration
2023-08-07 03:00:00,4.217949731177179,2.3777650719006096,201.27003942727904,22.693708225232267,0.0008905908502839412,0.00046859693306861217,23.971661879541273,99.92906248825635,767279.370657437,670.6752658070645,317640.00838206284,10965.085553412533,6.232350244772533e-07,28
2023-08-07 04:00:00,4.160873658448469,2.0114142870669585,198.14986642837573,23.96533124704371,0.0008971516660657105,0.0004712063236330464,25.86402999078416,111.48617567943256,735497.9481194165,663.066013839215,315127.0350086515,10089.376823543293,6.045618512473538e-07,28
2023-08-07 05:00:00,4.253021052315238,2.250070058692648,202.17858852928313,21.575838299635997,0.0009016742969577584,0.00047449829803276585,23.239052957821883,104.6348430314757,780820.4857857364,663.1478964746844,319177.1145573707,10970.494800588967,6.293488112874002e-07,28
2023-08-07 06:00:00,4.144812339278868,2.2731349920601156,202.82800900700812,20.82666801268256,0.0009045097922388135,0.0004783928672058016,22.20757275165093,101.70374685138272,768102.3960529822,661.2837437267468,314417.2923136745,11283.240696725603,6.356106538873973e-07,28
2023-08-07 07:00:00,4.331934176995639,2.0994732154219045,195.69469140270823,21.74233619800618,0.0009134333376764343,0.000479395627962324,24.031743656672745,108.72385797444002,762967.0376117541,655.4269837872007,322616.5189333877,10834.900311063455,6.022414105189e-07,28
2023-08-07 08:00:00,4.47457407569333,2.1752170385015015,196.38466872961024,24.71272942753904,0.0009232650280445957,0.00048184706637034096,27.28753527055011,110.13365567696101,776310.2285408649,651.5600759651151,328767.8376116881,11220.30491450838,5.926830084490575e-07,28
2023-08-07 09:00:00,4.006141553896913,2.4471932790542517,196.39015333651145,23.71334426401443,0.0009283993211466054,0.0004838736183142447,24.6204876098177,92.76648162035704,706025.0690514242,651.3659630424302,308241.0747863361,12162.769524651192,6.026389662849851e-07,28
2023-08-07 10:00:00,4.0004834395726965,2.1417286775749522,199.2627774987598,21.34611998180998,0.0009375065798936993,0.00048400856858781216,22.727087969655145,102.32270702308706,724590.0331185532,644.7225885085786,307987.1924717726,11262.191971484363,6.203937878979104e-07,28
2023-08-07 11:00:00,4.177924004112524,2.323565155197036,201.83684149315323,20.52262263587667,0.000941293833584725,0.0004884719126376179,22.059129567843684,99.90433350698555,770626.1561266636,643.9742662107359,315879.23336437775,12132.157668066606,6.324712629179885e-07,28
2023-08-07 12:00:00,4.489217857669948,2.102109936064063,195.8040539187712,21.953995930071628,0.0009426692754797299,0.0004894911444404415,25.031104380677306,111.51382611661599,786569.536014888,641.2170742567486,329394.6873477183,11515.699131630996,5.989259079797193e-07,28
2023-08-07 13:00:00,4.323088546915877,2.336833775226759,199.6560811391686,22.275446968291803,0.0009513017358270988,0.0004935774708732776,24.19306678992652,101.98875293213653,778264.243581799,638.9479251590558,322232.2926062948,12564.35882377858,6.163977630535555e-07,28
2023-08-07 14:00:00,4.031516864399669,2.226472374025021,195.6306599734971,20.217829097166,0.0009589071564282898,0.0004968381332959541,21.605459510968927,97.60023671324605,719826.7542880911,634.2515802101289,309377.8429877938,12471.340651470602,6.110414858540025e-07,28
2023-08-07 15:00:00,4.331617310885296,2.192509050818865,198.55506695821933,21.355288640029556,0.0009681012373337698,0.0004990892389241303,23.760205402495814,106.15927597180827,776830.2038209535,629.9119542968002,322602.76092015055,12541.828874988201,6.139086998757648e-07,28
2023-08-07 16:00:00,4.016048606580952,2.4709494118388005,203.3185639318768,22.165725273091123,0.000974530388357927,0.0005030135309395294,23.282531869799726,94.02345039458734,741832.3255453974,628.6374165332915,308685.2491843045,13800.97888356157,6.334335793667378e-07,28
2023-08-07 17:00:00,4.498833793517773,2.0127004712200365,199.479872113378,24.17516179629213,0.0009775783954935125,0.0005054450972250555,28.033683734815753,118.28338196160678,791361.9116045195,623.4851066818676,329805.84863182623,12448.344038508634,6.014339177795591e-07,28
2023-08-07 18:00:00,4.284837200567646,2.2865061069727943,202.44747689781195,24.952220359364986,0.0009854327497595258,0.0005091455526002302,27.078270920801373,105.6560643351245,770965.6385420169,621.9322534693581,320566.9866452366,13756.21897936704,6.160482968198266e-07,28
2023-08-07 19:00:00,4.000597946511194,2.2157404265114136,199.16775472298326,24.974823413402746,0.0009949283077073422,0.0005098176470955595,26.457049005585475,101.55285699105588,708910.6930939923,617.5950592124475,307992.33193716814,13570.150736160163,6.061446136129689e-07,28
2023-08-07 20:00:00,4.139864513361948,2.0853528967830712,199.6177345037618,22.905103042698652,0.000995824262219482,0.0005119584347916296,25.136036561129487,107.96706047958615,741111.1848719817,615.8922359826256,314198.41907807544,13298.708826029027,6.12742073968775e-07,28
2023-08-07 21:00:00,4.3410510346483875,2.402349722914221,202.79100179031383,24.056281347926223,0.0010022415049115482,0.000516419269017051,26.21439816623254,102.41200854740075,786457.7771012987,614.8947906736438,323012.1843192179,14916.948096444543,6.205462064201583e-07,28
2023-08-07 22:00:00,4.40187342222513,2.4078293305744087,196.3822014020256,20.927672750762916,0.0010116523089232778,0.0005195665245284862,23.281356690572267,98.64000840850386,781779.1759002674,610.8039861666472,325643.02061806235,15291.279006966071,6.075979968045431e-07,28
2023-08-07 23:00:00,4.01011365222695,2.262054444342349,197.928094819983,22.071921534777985,0.0010148472261063766,0.0005213020293162174,23.60986639818603,97.96031454964798,717210.8412245469,608.337010847323,308419.21543001046,14940.0715823891,6.121331033170918e-07,28
2023-08-08 00:00:00,4.30118016832433,2.320737964123593,198.0523043024305,23.32143147211994,0.001018013888115497,0.0005243348590936185,25.59058948007666,101.81483361362622,761075.4191864314,607.0262445701937,321279.24747219554,15524.593018323187,6.052170498094256e-07,28
2023-08-08 01:00:00,4.1308447199902325,2.1393974863588743,197.64744274729884,22.792592013146425,0.0010256114013515124,0.0005248182123774953,25.000125346410755,104.65530786686514,731721.9202530907,602.9894114528063,313799.1364113873,14861.590677824019,6.059084753928801e-07,28
2023-08-08 02:00:00,4.164898764571798,2.441221603623706,203.10437448567615,23.041531611885983,0.0010308110130081666,0.0005273939147441717,24.79501468137093,97.74664182841609,761949.083601913,602.4383384849712,315304.7235652854,16381.504164141073,6.270012242737266e-07,28
2023-08-08 03:00:00,4.242211781869786,2.265689349214813,203.64764425922476,20.547885874726017,0.0010395067008592848,0.0005315595262341596,23.000188868769754,103.60995707501269,786269.7274763616,597.6092766500569,318703.9311540389,16225.812386078955,6.357113093713451e-07,28
2023-08-08 04:00:00,4.129176432381912,2.44829575923951,196.2687272105141,22.25604529743773,0.0010400920660279325,0.0005361048453890428,23.90440147678467,93.64415288967902,730227.5021047957,597.5244705444444,313725.24585648807,17640.662777083897,6.048542466885465e-07,28
2023-08-08 05:00:00,4.250595129893788,2.1304390517882927,201.25761440340992,24.53967008321253,0.001046497259080189,0.0005371536675744744,27.387865165717642,109.72868158456751,758265.2069885744,593.399945352726,319070.96178627753,16415.22935767904,6.104623864189307e-07,28
2023-08-08 06:00:00,4.308905347072545,2.258763907436523,201.86829005831365,23.215694357041926,0.0010495632664189484,0.000537530176162113,25.939508163300047,105.6317708085547,777770.0412056796,592.9837796297331,321615.5341048102,17040.41304224478,6.181328799925723e-07,28
2023-08-08 07:00:00,4.232979590340699,2.3660881187719087,203.80573877853854,23.00694662691948,0.0010532080022771298,0.0005375638615991742,25.245106236746267,101.4545898213691,775495.444530613,592.2367481575322,318299.38725575065,17513.020961566257,6.279372897211033e-07,28
2023-08-08 08:00:00,4.024584684080852,2.0283894673164973,204.36380832080982,24.635286810375966,0.0010557858476632162,0.0005420998471534744,27.04842040806355,111.03157311796735,732174.9351010766,588.7155991729187,309067.5907434455,16668.939801334524,6.232983906784284e-07,28
2023-08-08 09:00:00,4.25115656147061,2.086720056902641,196.4857088735417,22.38946334997688,0.0010655552868192681,0.0005444420110658608,25.486424531318875,107.93869769552319,745845.2926088129,585.348512480398,319095.53098378226,17315.181465400463,5.997690735171091e-07,28
2023-08-08 10:00:00,4.184542277803838,2.4465833641589585,198.58276854336006,24.05899185583007,0.0010674923310669494,0.0005482783710303196,26.011108389793264,96.54202253306129,740908.8764678446,585.7558206979962,316170.8621968895,19699.596432764152,6.056266279585998e-07,28
2023-08-08 11:00:00,4.4486371807538845,2.0208938786728026,199.4675873576232,23.187872166848663,0.001068510669387124,0.0005529028650197412,27.629361216856353,116.08070022504133,784321.5158536093,582.6872701256368,327655.46532599244,18443.06132037956,6.028943744240678e-07,28
2023-08-08 12:00:00,4.112880978636759,2.3115170422111317,198.31594953202236,20.188924812177188,0.00107488738292566,0.0005534405141990485,22.276184959889463,97.10883106614996,742855.3947714214,581.7718446709523,313002.8439043273,20054.49236088577,6.18546323494229e-07,28
2023-08-08 13:00:00,4.329255538152937,2.3573639701840454,201.40727546451743,20.30027458832362,0.001080121514258528,0.0005540348519014093,23.092461908083607,100.71821175087916,792041.624371121,580.1282277838993,322500.2018582329,20408.288486099682,6.270215422432557e-07,28
2023-08-08 14:00:00,4.146156646212812,2.155624700460956,200.74761762007998,24.98819690808224,0.0010881545723008153,0.0005570174858201563,27.627139173437257,106.75931265141625,736447.0224870738,576.0679844253269,314476.7405780254,19978.311089382976,6.076711365210485e-07,28
2023-08-08 15:00:00,4.190233854946438,2.2574885377824288,199.96411592840388,24.209077970557598,0.0010923818952280515,0.0005584307215890289,26.75445122815657,103.16119025908418,744659.5150577007,574.8863719060123,316421.503110513,20832.80336693505,6.080033827515763e-07,28
2023-08-08 16:00:00,4.209019177036144,2.2015644095492632,195.61086946424132,21.279600017553456,0.0010986800751602987,0.0005605382915060561,24.069881742282575,101.81676544406224,740791.8089506517,572.2513821259906,317247.74964000104,21002.540242508465,6.017870752828003e-07,28
2023-08-08 17:00:00,4.057058288751705,2.1271470658391074,204.96821934183083,24.039194095009027,0.001102986631503582,0.000563172769844786,26.594197389148064,107.58492451710951,742489.3231718991,570.1057050533063,310519.04374321655,21195.034068576013,6.272421089192903e-07,28
2023-08-08 18:00:00,4.476931199608049,2.1714078719748935,199.9397217964953,24.27906206742694,0.0011091058183000306,0.0005679639047973852,28.485227662246444,111.088473306098,787547.3134293023,567.6275143579292,328868.79564943304,22671.501439339976,6.014648619157015e-07,28
2023-08-08 19:00:00,4.326565037732317,2.119656381765688,198.36657429608644,20.321105441699594,0.0011108201204079657,0.0005701470391423553,24.082563310111084,107.68143121653105,773656.4373904357,566.5265705487891,322383.3394919534,22949.87666680539,6.120056319502964e-07,28
2023-08-08 20:00:00,4.4594056375223445,2.282244489557393,200.2108328089715,21.962107459820718,0.0011177855040511876,0.0005705815563479304,25.774878883221618,105.66293293145372,798105.573907477,564.8347481603336,328117.6265021459,24087.926521764493,6.125716645044577e-07,28
2023-08-08 21:00:00,4.398950510222214,2.2616352818699337,195.97577790969882,22.035996220477436,0.0011180519823626154,0.0005712732467940763,25.563717067606206,103.4325015067806,769124.7117610652,564.5640624058071,325516.93990350555,24165.735187359074,5.975814936221013e-07,28
2023-08-08 22:00:00,4.497523124502032,2.038894443488638,197.67052497754057,22.202735851549562,0.0011184491682610877,0.0005750374949303419,27.279198805486345,114.5034520502145,786263.74184489,563.0842375859045,329749.82820993813,23858.4056417718,5.975042505212969e-07,28
2023-08-08 23:00:00,4.404359398237839,2.4419807091057546,200.28121826052185,20.532974538186274,0.0011184829068125882,0.0005784255383892476,23.674828473375953,98.75442403033318,798061.8009767157,563.8406687907734,325750.2264928462,27722.029271233692,6.206571683264883e-07,28
2023-08-09 00:00:00,4.249466212548773,2.2111932012084132,204.71584524583778,24.745576083164515,0.0011283273480739754,0.0005794671131512717,27.999231243528982,108.1451816903878,770476.0136892044,559.8756044608249,319021.55435294606,26537.871207109307,6.210677838680567e-07,28
2023-08-09 01:00:00,4.235273079288785,2.1930057344928215,200.28901566919137,24.780201394977926,0.0011309096273912067,0.0005807069853633387,27.971693646366248,106.5041820279781,748785.9988499262,558.8229620964752,318399.91959377384,26868.586737544327,6.046791440894594e-07,28
2023-08-09 02:00:00,4.435716479661029,2.114720240399046,202.2111330002792,21.057465549667093,0.0011331157578602846,0.0005816507547192045,25.679355924482735,111.9886138538134,803404.0804906904,557.7751901000329,327100.3178861092,26657.195165295823,6.203792146664e-07,28
2023-08-09 03:00:00,4.147909337394935,2.0957966555686953,203.43248723629748,24.324781494147103,0.0011417861727419556,0.0005822585114126535,27.607752307262615,109.78008259769291,748266.9913108186,554.9053202205822,314554.2364390196,26748.377588007494,6.177452753775015e-07,28
2023-08-09 04:00:00,4.31614131583911,2.255116131358751,195.90219749263753,20.77550402694237,0.0011481933826001354,0.0005862150400033022,24.229981391459887,101.46289682056448,760226.5448580477,552.8497705744317,321930.29685660836,29590.20679788567,6.022759393431443e-07,28
2023-08-09 05:00:00,4.339286764758804,2.3833579865390457,202.63799736491467,23.015059255137672,0.0011560166287430218,0.0005896778800293103,26.32269255469771,101.84623604263119,784974.817970661,550.2681548503813,322935.64327257575,32253.188184018178,6.195727912938764e-07,28
2023-08-09 06:00:00,4.391210906074495,2.1195103796716688,201.9354963493656,20.66284206849583,0.0011593949733565668,0.0005908022562941104,25.259258067807423,110.55169069620182,795994.0126202353,548.4336083433668,325182.92084996105,30672.64502924672,6.209173726290373e-07,28
2023-08-09 07:00:00,4.49618741487348,2.2447485794844964,196.19058375153492,20.22211915454948,0.0011615227666726799,0.0005933896996104325,24.708102762230425,104.57023456617229,791063.8245906719,547.751454238106,329692.73050136113,33112.64037660242,6.015691198513196e-07,28
2023-08-09 08:00:00,4.041169673060798,2.313849689595534,195.04334530873552,22.91367955365963,0.0011618445588373457,0.0005938415264630726,25.197938021562408,95.75950600926724,704219.8358725606,547.6881247978321,309809.48763679125,33964.20041423695,5.954705457611453e-07,28
2023-08-09 09:00:00,4.4870749566122,2.2776129328316674,197.3478336070267,21.588772109024575,0.0011687669656611549,0.0005974996587047364,25.960219248157728,104.50542510116671,789023.8281420333,545.061657836682,329303.0104700259,35904.73092241694,6.012157136581209e-07,28
2023-08-09 10:00:00,4.265537930137792,2.1262814190118084,195.9557523108858,22.08153838741393,0.0011713443671613384,0.0005984718295443333,25.935040162481783,105.84098901898172,744085.771289086,543.7977598281609,319724.4235362603,35118.46378115369,5.961236055895824e-07,28
2023-08-09 11:00:00,4.1254618393817415,2.022725153532745,204.12051035690033,23.50282653382444,0.0011750505251145607,0.0006005355967795659,27.266892159409736,112.08137792193742,748572.5272091245,542.1626968686609,313560.6771312804,35474.22177544079,6.215781667151532e-07,28
2023-08-09 12:00:00,4.3398179295269586,2.0676759334302885,203.79898148210432,23.17392901211548,0.0011821113857171323,0.0006036190883115123,27.943749211910557,113.8146302046601,783022.3619475048,539.8123605463076,322958.68867849465,38213.572652847964,6.178588876082358e-07,28
2023-08-09 13:00:00,4.017560705820634,2.407210573654734,200.70635255293794,24.242509012779944,0.001189893032772203,0.0006059558363668439,26.47825003557898,95.65028339617875,718171.2499650397,537.8125058478183,308753.0026753319,43866.662461646876,6.117973576635904e-07,28
2023-08-09 14:00:00,4.114320542776072,2.2024154003082455,201.3553183687999,23.959010669702902,0.0011942486654988092,0.0006063642789374011,27.092241967024705,103.90251667865995,735615.4831194467,536.1630776475515,313066.70994984783,42022.044932865225,6.119276463323331e-07,28
2023-08-09 15:00:00,4.177631301538908,2.2003685340945314,200.8815625850179,24.41824825855312,0.0012034382621202665,0.0006096771074566837,27.884650060523597,105.07708608850969,741507.9670695455,533.0861712071318,315866.3312175707,45273.315338553446,6.072108149624e-07,28
2023-08-09 16:00:00,4.198634825185119,2.0813680448853336,200.61673708904004,22.490114291523913,0.001210873267109497,0.0006125206169956542,26.60385559245998,108.69255149618313,749612.5744336934,530.4083987222787,316791.19874199445,46972.30344145687,6.109955954514135e-07,28
2023-08-09 17:00:00,4.433614100804222,2.255598667176938,200.818989162923,22.690515794540982,0.00121530689192949,0.0006131929473077364,27.34311508854944,106.42687418206964,789122.3335630627,529.3728310721363,327009.9238772489,50075.212824962415,6.089950872478767e-07,28
2023-08-09 18:00:00,4.067212250511599,2.265514779043018,204.69062758004745,22.72008480010613,0.0012192601585700297,0.000615978052745383,25.721345156932927,101.6219662489842,746831.6154429121,527.8577663433941,310971.89403394505,54066.36236256033,6.294596275324693e-07,28
2023-08-09 19:00:00,4.061144769992353,2.326787612473639,198.7086777709195,22.214644745457065,0.0012205215450566713,0.0006169405422395459,24.956725609218154,96.68790149883955,723978.2594241889,527.4521342468948,310701.35096959054,56414.23955374944,6.100235587780389e-07,28
2023-08-09 20:00:00,4.229685556952884,2.1784268873483974,202.19953558498466,22.514862963880827,0.00122581962285568,0.000617043583853556,26.546265239681844,106.26784107065215,762275.0112269553,525.7975730308116,318154.95750404656,54447.619238092055,6.171065223270489e-07,28
2023-08-09 21:00:00,4.158271045073371,2.333261805633374,204.56725756292886,20.866025366319672,0.001229533096278367,0.0006200091558868592,24.167941459926766,99.81802504185451,769653.1332724079,524.5563907626264,315012.1043227942,61896.512377886225,6.34786918141117e-07,28
2023-08-09 22:00:00,4.075746501588389,2.0896298858130176,196.0733772481072,23.500359622246783,0.0012297712092686228,0.0006218832301920325,27.00217641844955,104.48196014420867,707007.7305386466,523.9466563054076,311352.1433279975,61633.25876832279,5.925864030587036e-07,28
2023-08-09 23:00:00,4.47095680061288,2.2898829388265947,202.38808728422015,24.992715411565317,0.0012328934064038417,0.0006255439127209739,29.866343844353338,107.71260684493183,791392.0309003007,522.8748562207883,328612.8628641049,73947.53863669837,6.054406753719377e-07,28
2023-08-10 00:00:00,4.1953667407544035,2.3518425841383688,200.95281066917272,23.754567054300544,0.0012347289987317748,0.0006301990004568638,27.107368408518397,99.91053028930511,748308.3665408834,521.7646518134933,316647.4191231029,91018.06640329846,6.103718348526854e-07,28
2023-08-10 01:00:00,4.48325248520197,2.0166898861709917,196.78940507521932,20.04540190943018,0.00123945407086946,0.0006314499811422316,26.475597387811405,113.02397164711793,783412.3564198302,520.0815853094022,329139.4334320289,88238.11101802126,5.972154717426292e-07,28
2023-08-10 02:00:00,4.368313326439501,2.02487907937018,196.2411697117262,24.398878915552434,0.0012472987488634103,0.0006336487870979667,29.938782399759617,112.50216294398035,745348.9190161197,517.6951423879437,324193.28677604266,98944.86352433506,5.822717668024779e-07,28
2023-08-10 03:00:00,4.177454942474042,2.0751537395742954,195.50507479634356,23.017286639031028,0.001254226762974748,0.0006384644796088005,27.292927549438133,106.17408819966047,720968.831214176,515.2699192083635,315858.5572380475,135626.5005301142,5.89386175420259e-07,28
2023-08-10 04:00:00,4.246739995099974,2.040583668500946,198.08971600715617,24.593430531123126,0.0012614767047570887,0.0006405411741518116,29.502016157469853,110.75350710318386,734562.7789520457,513.091131062047,318902.21798939,158280.9290036321,5.907852198561159e-07,28
2023-08-10 05:00:00,4.009020486404919,2.4204472671964434,196.9500382041367,21.372973682637703,0.001264698174813276,0.0006412289285735104,23.989345806744183,91.72376559336107,711431.4361021881,512.2816522251914,308370.19647675095,185831.6793334791,6.070758864495929e-07,28
2023-08-10 06:00:00,4.306053596741021,2.288735900027186,195.12328871502413,20.582141533374845,0.0012745872257959687,0.000642503777914633,24.892352176064122,99.232582678869,752082.1485107461,509.524652303055,321491.42316571256,203580.17870698232,5.969067515820825e-07,28
2023-08-10 07:00:00,4.007696875988346,2.338932640873143,198.07893548313024,23.159509238365057,0.0012798903550085025,0.0006431649723176497,26.022253655806026,95.5576843835823,707479.3529348475,508.04811768017134,308310.8366325213,221303.02473171227,6.037081838883296e-07,28
2023-08-10 08:00:00,4.298824369689572,2.468015651212743,199.37623887515755,24.11293459786214,0.0012832889365746974,0.0006473479370341297,27.921220832633708,97.45124801338648,756218.4401233027,506.68921071806056,321176.64652620215,426262.7910493216,6.014668123555111e-07,28
2023-08-10 09:00:00,4.335153857563719,2.137555806973015,195.73250538269446,24.626605524855464,0.0012833248565719978,0.000652173660494144,29.713392714993176,107.311098363371,738431.0750251688,506.0480424058684,322756.29049278214,7490648254.209285,5.812164864948954e-07,28
2023-08-10 10:00:00,4.104073865946586,2.0895985627827796,195.8677614413836,24.697961812508574,0.0012857941813826357,0.0006566691329120136,28.780689495114927,105.28664906412288,703566.865130336,504.2155917818764,312611.9145314484,8587727.02523413,5.851949467228224e-07,28
2023-08-10 11:00:00,4.36924816002471,2.253190115024339,201.33377244873805,22.490926286345797,0.0012924519913080255,0.0006567640681244939,27.592322455216106,105.22630164211172,778856.6179825306,502.53486291850555,324233.73260312626,8973517.67277119,6.09984436295008e-07,28
2023-08-10 12:00:00,4.3569647567855885,2.2721712540912447,196.8029349067046,20.281828409480823,0.001296425933382403,0.000659647924186639,25.22325166569084,101.07743998915794,767003.3653159316,500.80779947034546,323701.9996462546,9017511.855899269,6.019312266403176e-07,28
2023-08-10 13:00:00,4.084548421890346,2.3787392905395004,198.08855862618444,20.15290522642361,0.0012998028928829844,0.0006611169098760522,23.47399238785843,93.78320989179032,731765.4138929851,499.5664925490308,311743.9711642303,9261723.141159555,6.132370486966465e-07,28
2023-08-10 14:00:00,4.429727455182673,2.1740235969171406,202.81861116305504,22.053924735504612,0.0013071173680461838,0.0006621522987268618,28.113415737407706,109.47124682648372,794017.7071592854,497.5265395717581,326842.766346665,8788335.807118127,6.135746666302566e-07,28
2023-08-10 15:00:00,4.3851959051732665,2.0406414813670124,195.65826548147209,20.518270999998702,0.001308623208716496,0.0006659140217143402,26.883152773337173,109.58379372900475,759354.8434045843,496.2205493278107,324923.16114661755,8469847.201435085,5.91483384937419e-07,28
2023-08-10 16:00:00,4.3168139676017265,2.0326168212854934,202.72063771111794,22.42796352266526,0.0013096104629794342,0.0006694789652101545,28.598746133750893,113.23931091771041,771194.7607806983,495.095155205138,321959.5458498885,8450413.270113425,6.114016883884688e-07,28
2023-08-10 17:00:00,4.066162012898815,2.149210976983867,201.06920856861925,24.31324128236572,0.0013139558369397268,0.000669524694876562,28.368082021076304,104.55117280906522,720488.7601216139,493.9951696074521,310925.0770094003,8729719.101213966,6.061089266040653e-07,28
2023-08-10 18:00:00,4.10742100337346,2.327804003288323,199.99159098689896,24.732427711754795,0.0013189397673925238,0.0006699019008943119,28.40749751482835,99.08204861984919,723092.0802156492,492.69618670975683,312760.5281568092,9145581.848006709,6.019476543883684e-07,28
2023-08-10 19:00:00,4.2974722712479645,2.082642405709142,201.9326714738588,21.430982376315225,0.0013235018326897435,0.0006746036158016304,27.352826922415858,109.89596645997462,769758.5941466498,490.47587981926546,321117.7486536524,8571048.597313203,6.131076979443151e-07,28
2023-08-10 20:00:00,4.228467391628788,2.050941951813226,201.87796258715412,21.505654071446457,0.0013247701853856605,0.0006758698467192843,27.1668696137954,109.96200569392857,757967.9237431084,489.8595635735027,318101.5341092608,8494745.99240028,6.135966366116463e-07,28
2023-08-10 21:00:00,4.383935351991692,2.2833449261990073,199.86188390097263,21.819305684514294,0.0013340531406964894,0.000676827431718844,27.336720043804092,103.1630188446463,776003.9832300821,487.4317389096617,324868.7049344585,9043338.361561524,6.054534154031899e-07,28
2023-08-10 22:00:00,4.12274148980549,2.3327324094012507,202.13526693627253,22.687261103716768,0.001338541805503332,0.0006783624984458757,26.68735017851438,98.83347626510836,742132.8922657953,485.9785673456954,313440.1174713428,9156865.466894126,6.163415200433064e-07,28
2023-08-10 23:00:00,4.336963626686821,2.4741193611880017,202.22459946014652,21.957766823296,0.0013398728017853542,0.000682015211868263,26.66134871677093,97.53268240997221,781208.1299059977,484.8270707687638,322834.8365036432,9476453.175512882,6.167711710247659e-07,28
2023-08-11 00:00:00,4.270924484224828,2.0049915931779916,202.82486235964518,21.60389404960916,0.0013461485103531737,0.0006835120479568464,28.088937521913522,113.00900174234178,765687.322094379,482.99723274938606,319959.7481150382,8383265.169700481,6.136891421704149e-07,28
2023-08-11 01:00:00,4.262473679914039,2.251044755820603,195.02924299542252,20.621045553175794,0.0013559511821045124,0.0006848061133427933,25.685576197288754,99.36649478356804,740590.3185744446,480.4232796912707,319590.49909217097,8968535.489433978,5.936014169094506e-07,28
2023-08-11 02:00:00,4.381597498749021,2.124484629535188,198.4404467523675,20.806341822501594,0.0013654262687335641,0.0006877755680068426,27.423006747287246,107.42235959534116,768812.1566403073,477.5785725524973,324767.69180320046,8671024.798167719,5.998367065274124e-07,28
2023-08-11 03:00:00,4.4241211043077815,2.3205267493427013,200.99940872046813,20.10656756788305,0.0013687253083313838,0.0006924481792408579,26.208445314822114,101.941424764038,793402.096186383,475.77250671503276,326601.53965737723,9128902.294423627,6.138941763822459e-07,28
2023-08-11 04:00:00,4.185633021150948,2.3337374838190996,196.24235320409937,21.87640046681112,0.0013713756019655486,0.0006936355650905463,26.389150050288436,96.68677228671457,729427.6984414414,474.8828041737915,316218.9064460283,9159165.370721955,5.954995856427558e-07,28
2023-08-11 05:00:00,4.298993352463891,2.0568143696122094,200.78634728942228,22.112204527547462,0.001375292609254826,0.0006941465696712022,28.725611695863478,110.42677808045853,758919.8454587123,473.8954270981003,321184.00693080726,8508917.744001146,6.037232864741782e-07,28
2023-08-11 06:00:00,4.456404351194052,2.050817220878007,202.3490222525402,24.123813637972816,0.0013779065401648884,0.0006991151671304417,31.97904924743017,115.03757240239541,778977.6637271179,472.2130224630993,327988.86396509677,8494444.79912644,5.974247052620285e-07,28
2023-08-11 07:00:00,4.423990100634804,2.0986972979237026,195.3584791656075,22.04644092492098,0.0013856798219581282,0.0007025936695900126,29.24494340381588,108.03650858011682,753991.6383741936,469.7147802161859,326595.9013865946,8609507.698252873,5.815682406762335e-07,28
2023-08-11 08:00:00,4.296567032998537,2.0144433427644133,195.0180914569279,20.641402742253167,0.0013885007298017574,0.0007034758908009663,27.52520777375966,108.3701281434602,738355.1567546282,468.88698440352925,321078.3118458898,8406282.517681152,5.867067116582803e-07,28
2023-08-11 09:00:00,4.472436181060465,2.199437008171272,197.9896494025419,23.9633721193538,0.0013964988364986322,0.000705399079995682,31.07107056037097,107.3154109663389,765942.541278847,466.7328151316364,328676.25020833657,8848083.334740395,5.845672603754792e-07,28
2023-08-11 10:00:00,4.280921088939036,2.081756377251387,201.15960444980598,21.33040875969361,0.0014005283945312337,0.0007091948547471355,28.055768717309434,108.74681235468395,760311.0013485337,465.0165522183307,320396.14612995664,8568922.54471103,6.076091381146398e-07,28
2023-08-11 11:00:00,4.087220438461699,2.312363894940976,195.40875787638188,21.323456056736042,0.0014023520951675897,0.0007102289165750868,25.697953014194013,94.98830454523784,711680.252487293,464.38248627925935,311862.8494392715,9110166.95675789,5.949691121998057e-07,28
2023-08-11 12:00:00,4.437052156009267,2.4938328891196035,195.40727466275592,24.690353320355758,0.0014030316396635928,0.000711896415813405,30.284874269411716,96.83632783195385,751705.776940152,463.9101724777479,327157.7374267692,9520401.132531026,5.77875972851416e-07,28
2023-08-11 13:00:00,4.360483193695582,2.1660488976329138,196.7258206029134,22.36462110154513,0.0014105050406071845,0.0007145734819919664,29.097605767173377,105.23367978340838,749944.453933528,461.7273375432974,323854.3721333566,8769527.146775808,5.872108594928704e-07,28
2023-08-11 14:00:00,4.254489236562073,2.2720445510557834,199.54196474364255,20.992902115505085,0.0014156075985246746,0.0007185885679020171,26.75495916954688,100.44778462320566,754233.5872740332,459.78290606119356,319241.3466500554,9017218.694838421,6.06428852023555e-07,28
2023-08-11 15:00:00,4.489980242242829,2.1603848179181626,200.47976824936939,22.32829679689497,0.0014240753363140579,0.0007207808893667343,30.355535232975456,109.15602111932576,783714.6605395525,457.5599421688815,329427.2990287616,8756150.635998499,5.965092526594162e-07,28
2023-08-11 16:00:00,4.087390066063606,2.023903609389603,203.84945812347902,21.605931060619213,0.0014272749447163874,0.000722883321099111,27.715138767513878,108.9592018024993,738647.8385763863,456.41606330366693,311870.39509350236,8429275.555019395,6.188985679500547e-07,28
2023-08-11 17:00:00,4.241667759836142,2.155263168888996,202.6267304628059,21.66231986264699,0.0014289053466572965,0.0007239788771443242,28.115766275527534,106.00317188983672,759463.1863249069,455.8640349702861,318680.1029268752,8744042.554564307,6.1285109964615e-07,28
2023-08-11 18:00:00,4.272427752058984,2.0799400476853536,198.04276394177293,24.364987513034883,0.0014354193203158741,0.0007240871760911256,31.22335243102478,108.51407683804138,731254.7042870057,454.4942188812044,320025.3998950689,8564563.025948577,5.841978314435892e-07,28
2023-08-11 19:00:00,4.045102604571673,2.3830128910021835,198.86296052917436,24.648243803841147,0.0014378986063795915,0.0007248139491717222,28.911729526586157,95.492784682404,705344.3915253786,453.8139118806603,309985.233241786,9271420.30754218,5.958647690817997e-07,28
2023-08-11 20:00:00,4.363485610864059,2.1089018437235314,203.08545785464702,23.85560332027458,0.0014405252027690297,0.000729193085504159,31.523867819179685,111.02743456386192,768070.2992636352,452.40257168103534,323984.356883683,8633888.683396969,6.018638245564034e-07,28
2023-08-11 21:00:00,4.256400012823649,2.2904239427379025,197.19833817860444,23.944559866519697,0.0014484126246069404,0.0007337842661486681,29.835320675835817,100.32197978419576,730885.4125409587,449.85492430533134,319324.92801044445,9059673.331080418,5.862229244257833e-07,28
2023-08-11 22:00:00,4.2429546277861085,2.419286716457078,197.02570540481295,23.895519956685142,0.0014583560403851107,0.0007342361965971692,29.294245577298312,96.13498125704524,730180.5750166853,447.76055159698006,318736.4658321688,9353438.672544204,5.875954762757374e-07,28
2023-08-11 23:00:00,4.412573819919229,2.4399826601532513,203.56575395982725,22.771992328426855,0.001459144560950933,0.0007367323667598875,29.418607041905858,100.11134501649084,788416.5069775423,447.1172488964997,326104.2880355351,9400004.310765168,6.114957749048244e-07,28
2023-08-12 00:00:00,4.020298199911414,2.2567951903029773,203.97797639512737,24.099790631058077,0.0014641902409764287,0.0007399261440500025,29.056647525328344,100.62205504697786,721520.037074481,445.44118954417996,308875.6360849661,8981885.312697561,6.143798287894242e-07,28
2023-08-12 01:00:00,4.0245374155675275,2.237615344319737,204.47205356277178,21.684092395420155,0.0014720112823829476,0.0007442691981508408,26.90462011004368,100.11238860210355,733207.0759894381,443.0409043521147,309065.4744593987,8937303.162765052,6.242373338238849e-07,28
2023-08-12 02:00:00,4.057512550645711,2.2157407275432965,198.96537812598777,23.47705925784895,0.0014811933629440513,0.0007444585772776845,28.836022869799223,99.98369634307284,708249.8460340644,441.2118951656092,310539.3131816378,8886262.244742582,5.965283342845851e-07,28
2023-08-12 03:00:00,4.027168840606399,2.373876476499792,195.1375941774291,24.17700737977443,0.0014867403021914779,0.0007488190520020847,28.75015626711925,93.49423436348084,687492.1333616708,439.2897633063352,309183.2716382365,9250680.15786449,5.825886049137807e-07,28
2023-08-12 04:00:00,4.09411868221254,2.286250508731511,195.03801196794876,20.087736372282503,0.0014905569327346687,0.0007532452171741864,25.5083808671271,94.64005503130359,712120.3650553143,437.71031340315847,312169.60323107825,9050045.601722034,5.942941854186756e-07,28
2023-08-12 05:00:00,4.030657199747428,2.471855057391786,197.26105605744152,22.349962536507135,0.0014966630653460778,0.0007576847995679818,26.883503073929518,90.5750598805827,704588.5818841584,435.6945094621591,309339.3804743576,9471395.961625174,5.974529422303476e-07,28
2023-08-12 06:00:00,4.114371935062778,2.2636660858358506,198.1260412829357,20.59045849876279,0.0014989878439849171,0.0007584561981090284,26.406577501059985,97.2364829540139,724887.2037928712,435.11379380289054,313068.98978859704,8997817.73768513,6.024519478842194e-07,28
2023-08-12 07:00:00,4.353393917276667,2.151265554609624,200.26269754303354,21.744451548355364,0.0015076274285269241,0.0007585097014499583,29.916689974123926,106.39793369579326,760864.4382856104,433.49299426183103,323547.3052947658,8734583.462189926,5.973354255672803e-07,28
2023-08-12 08:00:00,4.483232882932717,2.473075248147608,199.2778620318024,21.200122678652782,0.001512705025662783,0.0007594355966062432,28.729554323750705,97.12433722493125,784487.5835576416,432.37925553428875,329138.5944319141,9474121.439032823,5.980890520618232e-07,28
2023-08-12 09:00:00,4.442211069016827,2.411794369990189,197.05504920463204,21.965294980904535,0.0015176814117076306,0.0007636960679705836,29.43097077065758,97.78362968952217,763981.6966061281,430.6559611843657,327379.4468666209,9336540.057333102,5.871954513736455e-07,28
2023-08-12 10:00:00,4.105389836080703,2.009714027126038,200.5064338871854,20.72908183594283,0.0015250306198656219,0.000765761922450746,28.107729967732354,107.21254268627314,726165.7478818436,428.88820773215895,312670.34991700057,8394771.10697994,6.049823184639536e-07,28
2023-08-12 11:00:00,4.3814928594919715,2.2197819633676894,199.28372168954385,22.19787156799085,0.0015262956038443972,0.000765886628042053,30.35851594740609,104.07925499666509,759388.341898821,428.6558469745152,324763.1700619865,8895707.591192007,5.920425252270434e-07,28
2023-08-12 12:00:00,4.281951455646075,2.226781432687474,197.05961150448817,22.29561098215589,0.00153520075766979,0.000765994812574321,29.659009020809265,101.34528617882526,735438.0860715252,426.9985228748639,320441.10223122017,8912050.097256484,5.863629368718648e-07,28
2023-08-12 13:00:00,4.360467794455447,2.3549374911025467,202.80458763369256,22.035910951238634,0.001536618715892204,0.0007681028956355332,29.62600221057653,100.78160450715477,774773.275181947,426.3632267250267,323853.70535220695,9207581.339634204,6.078875998127842e-07,28
2023-08-12 14:00:00,4.353147781981179,2.2958704382824298,198.4154007887685,24.68428367147873,0.001540906454979302,0.0007702854595479451,32.25683022270553,102.05163114311648,742118.9460526576,425.1894146735312,323536.6403799512,9072226.90070414,5.817360033688601e-07,28
2023-08-12 15:00:00,4.331343624920862,2.093447823608283,195.18909596327984,20.233386729894736,0.0015470671573090153,0.0007748541616716113,28.926847186722256,104.70933466552712,738862.5435172361,423.2557819960712,322590.8774083649,8596946.253636107,5.821222401891646e-07,28
2023-08-12 16:00:00,4.279669418233021,2.33770060145505,201.04316533247,24.901734460617444,0.0015548766378863503,0.0007790372217228503,32.05380664539783,100.87479423436295,742022.2737297502,421.11564816951585,320341.52820677485,9168230.11885557,5.922815162762163e-07,28
2023-08-12 17:00:00,4.30070046749818,2.3667338869242904,196.86971618010483,20.03231121616724,0.001561788421234637,0.0007802345140415034,27.299138692966835,95.70151973993799,748233.3406815653,419.6841986778997,321258.357197072,9234442.905080806,5.944467247331886e-07,28
2023-08-12 18:00:00,4.230591919772692,2.108094887151565,195.2391576776459,23.00199075706191,0.0015682919911089855,0.0007842957088002677,30.94893753624487,103.96779186409782,713116.0446514131,417.8250381340157,318194.7024441685,8631962.474211589,5.7477586068444e-07,28
2023-08-12 19:00:00,4.417579894453816,2.0564212416233616,204.66808098816105,24.268346805572104,0.001575604679152959,0.0007857659413009196,34.62562226358108,113.97169069552093,770706.7266836924,416.3106110179643,326319.92723207554,8507969.545956345,5.962046145668864e-07,28
2023-08-12 20:00:00,4.124608213654313,2.0092689656475686,198.9650510797472,21.8072366547082,0.0015789591017373915,0.0007864715675433441,29.858831159952473,107.05502740461381,715631.8231564098,415.58625208774123,313522.849965066,8393687.221967934,5.927168587049891e-07,28
2023-08-12 21:00:00,4.412253111836155,2.376539322784133,200.9067715805186,21.079279667671443,0.0015801916380251658,0.000787973784721708,29.46905662270177,99.24218756200929,776093.6826827334,415.1375617888324,326090.4698961968,9256728.393035138,6.014023554712367e-07,28
2023-08-12 22:00:00,4.484744266723603,2.180928770248404,197.4348826120349,22.110737529747936,0.001589165059625859,0.000791142666674936,32.06401680262084,105.61989979669102,760928.8394222572,413.05946310165314,329203.2789435599,8804598.717048336,5.788015755570086e-07,28
2023-08-12 23:00:00,4.006240838654744,2.4778397233362686,200.87787216823835,22.833546161617754,0.0015960180346410013,0.0007931968297654128,28.185696523026508,91.40059045022852,709834.4541972214,411.51171703110685,308245.52840584936,9484758.237125043,6.060755843861898e-07,28
2023-08-13 00:00:00,4.383762755787513,2.1861113942208306,201.4388594387326,24.87027643508411,0.001596993418560915,0.0007941732517092751,34.12346337046014,107.26313785152227,752541.2477995314,411.20816484080683,324861.248227157,8816790.615857096,5.860455161155187e-07,28
2023-08-13 01:00:00,4.084265220693714,2.1047049191647327,203.523528055307,20.08564820494923,0.0016030160212798614,0.0007969127709093853,27.800703117981016,103.82504373554255,736358.7865552835,409.7096869889536,311731.3696152522,8623867.243355963,6.173656323937848e-07,28
2023-08-13 02:00:00,4.311920753425807,2.469841684206057,202.27525053572703,21.71798153066986,0.0016116006231269996,0.0008004148045963061,29.371068541520685,95.84662917960217,764933.4080929992,407.70911169600714,321746.7302611535,9466897.566456927,6.068653704005555e-07,28
2023-08-13 03:00:00,4.459763177758573,2.440616214489461,198.25686844532294,24.484253581142497,0.0016194349416671094,0.000804273629125463,33.13428952454922,98.5807534072884,755554.1948168731,405.7844602883422,328132.963445039,9401427.197155876,5.778766336561603e-07,28
2023-08-13 04:00:00,4.050321666275195,2.1651160302611463,198.76012114343158,21.230967654500226,0.001626254682515588,0.000806213751367538,28.386407504783364,99.49998018079145,708010.1206509565,404.3171317875607,310218.34043531533,8767325.055163741,5.974386390050768e-07,28
2023-08-13 05:00:00,4.044392623651657,2.3621145563358104,199.08518368876557,24.97731313832762,0.0016297409638203343,0.0008066807550118043,31.153315454275088,95.58701834804913,696841.1518018693,403.67238159865195,309953.512554367,9223930.895901611,5.883420541863416e-07,28
2023-08-13 06:00:00,4.239890789900331,2.3501200939325586,195.36486216830954,22.285977675647,0.0016315918358411343,0.0008091596401507756,29.846134243095122,95.61749641098513,720027.6446683749,402.9822424333578,318602.2625597197,9196595.517507313,5.793524096020519e-07,28
2023-08-13 07:00:00,4.209546396796797,2.2085979794744466,196.25827484169184,20.106250132742485,0.0016320915241836347,0.0008124457217215421,28.291698812042853,98.7239664829355,725446.7353755096,402.3656085438809,317270.91646608023,8869550.325778343,5.884713516479678e-07,28
2023-08-13 08:00:00,4.207178696400646,2.2526939598866087,200.24755114162124,23.255540608407774,0.0016372849303456691,0.0008157841308925611,31.30607895058364,100.7381010380858,729246.9037719538,400.9890910761791,317166.8666766667,8972365.623976892,5.921031238642627e-07,28
2023-08-13 09:00:00,4.494088686619354,2.283278959462014,204.23003193379233,23.42461053213447,0.0016442102616082395,0.0008177545608730979,33.92374129835724,105.74213073690251,785271.2349289417,399.5829383561366,329603.0016715397,9043186.042788712,5.971874657006992e-07,28
2023-08-13 10:00:00,4.44892236636189,2.0628873794613547,198.21136499207134,23.451788986337895,0.001646960595470097,0.0008220950236634058,34.771725977661134,110.0114661530188,746035.6524659173,398.45005902212097,327667.7109461507,8523555.843543848,5.716072024597452e-07,28
2023-08-13 11:00:00,4.2431114603989295,2.350583831800796,203.9175564484363,24.24978016253234,0.0016552326798103382,0.0008247370189262079,32.453271012530706,100.25812837087159,746458.1685213415,396.71272055343604,318743.3343803778,9197653.455660086,6.01501334074328e-07,28
2023-08-13 12:00:00,4.156598415489126,2.075872665410824,200.49659333588696,23.162293986512417,0.0016580635704704057,0.0008270175861233691,32.09414653414808,105.96884189645323,718180.8584726552,395.90268027836964,314938.2256295713,8554794.812509157,5.900950981185815e-07,28
2023-08-13 13:00:00,4.325935345222405,2.074645747258626,196.528224627725,23.11646075521654,0.0016662276579157557,0.0008319505100400819,33.43158199529597,106.63060212248739,723889.714858051,393.8717863321645,322355.98430955125,8551846.682957504,5.703294334580278e-07,28
2023-08-13 14:00:00,4.474412502430427,2.493862882124766,195.82801411660068,22.819201065641142,0.0016757469959393155,0.0008357776444617125,32.08670306721018,94.96327067293743,751694.9697261596,391.8232135475322,328760.91645082977,9520467.88623172,5.727310110614781e-07,28
2023-08-13 15:00:00,4.161694080684066,2.1438239060716113,201.61840123535313,21.318225017236635,0.0016824059061321239,0.0008358430043150882,30.315844048430222,102.9809400041213,731444.4680453831,390.7720603348803,315163.25841255026,8716955.605291247,6.008988506778223e-07,28
2023-08-13 16:00:00,4.371105248288499,2.21356995401438,203.45616157249447,23.01435577388896,0.0016884394988994583,0.0008375630896519673,33.47698406594003,105.44195692263852,762314.7936460277,389.60553973584047,324314.0693243499,8881185.6557748,5.959688778034433e-07,28
2023-08-13 17:00:00,4.003597804405841,2.4270677568406707,197.3650172618587,24.597920348043004,0.0016968059623451378,0.0008403328679711044,30.94736217765592,92.01141871016331,683592.3618307292,387.8989554750598,308126.95403464144,9370965.338012373,5.827011726466935e-07,28
2023-08-13 18:00:00,4.40203893702988,2.4318892598283566,195.14711600995167,20.967878962364747,0.001698945636787869,0.0008441406229781422,30.306176014405196,94.24258629207499,744502.7784202036,387.0323077489372,325650.15910584456,9381813.937442262,5.768274533579643e-07,28
2023-08-13 19:00:00,4.257702379725483,2.3813963100479714,198.4921587688669,22.401211925238787,0.0017005914168255806,0.0008447477613973527,30.964861232028596,95.95552294037988,731826.6890997563,386.6859200768911,319381.88730332174,9267752.999986367,5.868349148840935e-07,28
2023-08-13 20:00:00,4.228330989627641,2.467630296835381,202.63636297364647,24.184533550532873,0.0017096839079042124,0.0008458293504208734,32.34824444779372,95.84046646158902,738755.4264751824,385.16904226947105,318095.55171549256,9461954.994016288,5.971197722942634e-07,28
2023-08-13 21:00:00,4.2519676606119345,2.4909881707932544,199.65395504386035,24.441610252275005,0.0017147718630783442,0.000846344546294893,32.58438877040456,94.47329235161959,728844.1270817436,384.3411681183772,319131.0236678609,9514068.28461031,5.851297331105343e-07,28
2023-08-13 22:00:00,4.271137658080851,2.163831133980871,202.0949810034102,22.42563698200511,0.0017228344163667364,0.0008473284257088788,32.68952490945415,104.5413980564461,742366.4276054465,383.009361013898,319969.05858128343,8764291.329475565,5.938316007814137e-07,28
2023-08-13 23:00:00,4.020419269677672,2.143089112030359,203.37556258852538,24.362468793582277,0.0017285053403094089,0.0008514667933343044,32.64752435520154,103.01539616392063,704244.6504519971,381.5593339022104,308881.0589265435,8715213.634192862,5.987586035871573e-07,28
2023-08-14 00:00:00,4.337134275081623,2.1453951043583377,197.80783844130468,21.485530095216593,0.0017355023979007387,0.0008533867421138283,32.4433208006549,103.58055446625694,735855.5283924835,380.2857873302381,322842.2421302665,8720679.598928262,5.787779286947625e-07,28
2023-08-14 01:00:00,4.168216221009596,2.3030676676639903,196.3924399131225,23.230387533750818,0.0017410609684592642,0.0008556785431189143,31.75027730753621,96.40552182003027,704107.0002884065,379.1441018486356,315451.1190581597,9088796.68637061,5.760869470350372e-07,28
2023-08-14 02:00:00,4.498370265600957,2.050236656197814,200.97650152277856,22.3884596718383,0.00174681978794464,0.0008588031087050867,35.9623743123947,111.2985922027762,761594.3039717139,377.88997368443984,329786.0373678652,8493042.78352872,5.774726261620344e-07,28
2023-08-14 03:00:00,4.0998668929796365,2.1345966211395604,202.3340615969859,21.325390959440398,0.0017525818591596347,0.0008628726277188537,30.73419869317857,102.26289381700988,721828.5482749024,376.4677164755437,312425.0523178015,8695062.439288674,6.02006402061761e-07,28
2023-08-14 04:00:00,4.18555483025338,2.1219011608519436,196.27663627817856,20.982139890632812,0.0017624971120991269,0.0008643987086163067,31.017240737431706,101.03428430544552,709686.5200428353,374.85844924963186,316215.4625254398,8664875.879427673,5.783863201713757e-07,28
2023-08-14 05:00:00,4.102767747415155,2.461565598821381,197.12239513768867,22.8836381010705,0.0017648667038127615,0.0008664194386544428,30.560895494064283,91.05768364676302,701130.590565136,374.2386915626656,312553.90887786786,9448390.572818626,5.832370355562944e-07,28
2023-08-14 06:00:00,4.319400392708265,2.4471180842202966,195.69214522938168,21.586365901456155,0.0017692779774193294,0.0008668384188512084,31.019278882224114,92.96520940180409,729781.532701084,373.5765573996535,322071.99396849645,9416020.719289092,5.762013302046398e-07,28
2023-08-14 07:00:00,4.076540127234474,2.1111978476808684,198.05673999390172,21.623631675332046,0.0017726673740060875,0.0008688494700923461,30.954151661870952,100.8600596861729,698911.6172744737,372.8082566040643,311387.4869710977,8639367.575160628,5.852527493743764e-07,28
2023-08-14 08:00:00,4.447806697525392,2.3609157526029394,196.30030704875742,24.4212085991148,0.001773823166564633,0.0008695584814621208,35.28138147044473,98.91520337062917,734801.7630615664,372.5723540786045,327619.803238955,9221201.429893237,5.625893351179911e-07,28
2023-08-14 09:00:00,4.367986627270783,2.2746676030286785,197.3151353092797,23.549584767053638,0.0017740956281692873,0.000870720726083669,34.3375907886882,100.40421781012085,730392.712121668,372.36848688310357,324179.15119735664,9023286.431374162,5.698857634683918e-07,28
2023-08-14 10:00:00,4.3633585586080565,2.107474240292495,199.23683069157659,22.198437592610457,0.0017749448185552213,0.0008730813628178703,34.290739467703276,106.06321162822155,738431.6312607493,371.92298754640444,323978.85711953475,8630480.778010806,5.772191684627614e-07,28
