timestamp,m_dot_hot,m_dot_cold,T_hot_in,T_cold_in,R_f_hot,R_f_cold,T_hot_out,T_cold_out,Q_actual,U_overall,h_hot,h_cold,error,iteration
2023-08-14 11:00:00,4.198644875595135,2.335798425778009,200.6083111136405,21.786103982483837,0.0017771281244142144,0.0008747461114700428,31.14923839814719,96.58884852292148,729997.4274292896,371.382730958971,316791.64083853987,9163880.116439765,5.940313343444359e-07,28
2023-08-14 12:00:00,4.47356104291483,2.454511197984584,201.64771846940073,21.25714173136968,0.0017781382925168196,0.000875916494320316,32.47638704627278,96.97425402894208,776475.0330561846,371.0984292308684,328724.44156398874,9432595.017941482,5.929594166786956e-07,28
2023-08-14 13:00:00,4.352832841895465,2.433010790788073,195.5812986073897,22.621158570848838,0.001780156098794479,0.0008805846369688714,32.54405396158825,94.25095332606578,728125.3936429963,370.17318230808456,323522.9938225009,9384336.146550944,5.701081633446847e-07,28
2023-08-14 14:00:00,4.2986624411946295,2.3261613672653674,201.0492278677422,24.77689844597611,0.0017832566956198172,0.0008822834114004747,35.01729299068103,100.123567610279,732271.8387997628,369.51322092166373,321169.5932725563,9141818.80881233,5.812642527303069e-07,28
2023-08-14 15:00:00,4.272213973549333,2.3077875533940526,197.01645289841167,21.150480052426175,0.0017880544501147455,0.0008837005819799727,31.294316894419353,96.48891895371912,726408.4362169292,368.66498492532685,320016.06419582217,9099651.298164524,5.801101607971759e-07,28
2023-08-14 16:00:00,4.252431465008773,2.0680154144671223,203.66741198831954,24.016163283369572,0.001795269681719836,0.0008865507104790449,35.82766445367548,108.76959540015872,732283.9261063307,367.2998990607582,319151.31789944274,8535902.232041351,5.879988833612515e-07,28
2023-08-14 17:00:00,4.422712702235588,2.2246922717740913,197.78958409801993,24.191320430516917,0.0018004366939294461,0.0008900842135821206,36.20481371668629,103.07699308562056,733223.734881132,366.14001844593196,326540.9197510477,8907174.526562762,5.646972738304612e-07,28
2023-08-14 18:00:00,4.453373412070417,2.333492995499527,202.97630213930117,24.506625062748725,0.0018042697427148426,0.000890748908258497,36.49875415304274,102.52864794172382,760662.739742306,365.54010561416135,327858.7925458539,9158605.948059885,5.829242937238632e-07,28
2023-08-14 19:00:00,4.169423152692711,2.1865320528599237,199.331175462205,24.26443833789121,0.0018129839110147706,0.0008934064004677851,34.452610299884014,101.47260677445072,705322.1681517689,364.0105337772035,315504.36749452364,8817779.667989833,5.769676150180203e-07,28
2023-08-14 20:00:00,4.090994037487507,2.2982134727149672,197.58387980017915,20.178517944165943,0.001818861409093596,0.0008950054832554995,29.283085460374934,93.74899482658893,706419.0023484125,363.0183260735787,312030.68203567795,9077623.514972601,5.897164143675582e-07,28
2023-08-14 21:00:00,4.498071420319626,2.0428877451631022,204.20960334835166,21.995314221219715,0.0018272182087989831,0.0008991051568163515,37.21396233561603,112.29077196998705,770688.4364814331,361.4056702842602,329773.2642171112,8475281.438033748,5.84854333851581e-07,28
2023-08-14 22:00:00,4.017576243470998,2.111163173448098,199.79224010026707,20.429142686168966,0.0018367304601741483,0.0009009751835224043,30.2147328184451,99.67735933686484,699004.1193642225,359.8986238344715,308753.6988244723,8639284.851466538,5.944725387507788e-07,28
2023-08-14 23:00:00,4.145179506936414,2.2688512920051167,203.63179065823675,23.978442727953812,0.001843444140137141,0.0009011291336484332,34.08596165719129,100.04667886227799,721070.641154083,359.0194278303058,314433.5300880875,9009827.991044762,5.943545318132237e-07,28
2023-08-15 00:00:00,4.261685874496168,2.315803601459536,197.3365590376878,22.611722782651878,0.0018530480404234358,0.0009033170233904293,33.31425734441535,96.73618186693238,717185.825910511,357.51261743172427,319556.0612124716,9118065.108585417,5.737777826197998e-07,28
2023-08-15 01:00:00,4.3238802956058615,2.0650306199928097,204.54228486830866,21.55883782802305,0.0018601253562530147,0.0009079641701365829,35.214038531092115,108.62622308611574,751191.0995904875,356.02268297543134,322266.69702748413,8528717.519290134,5.93543973081978e-07,28
2023-08-15 02:00:00,4.213845796855524,2.3677789014229242,198.4261787193774,20.52585010893223,0.0018673703787744828,0.0009092841954093173,30.90843406730656,93.73700113694169,724247.1867500675,354.9355583179911,317459.79340118205,9236819.811955335,5.867993237984592e-07,28
2023-08-15 03:00:00,4.261984663654067,2.4950876201454415,204.99828881641503,20.06649670608428,0.0018747833366039783,0.0009129724647187378,30.767284086876828,93.15186628125238,761876.6867126796,353.54552866448716,319569.1227007523,9523193.42908496,6.11808168571315e-07,28
2023-08-15 04:00:00,4.155471791776772,2.00105269559813,199.51965709675474,23.369956459513578,0.0018797368829430454,0.0009175942457193734,35.58756575846482,106.96965619593982,698926.7760376411,352.3451396728419,314888.45658578334,8373659.626938286,5.734417243274947e-07,28
2023-08-15 05:00:00,4.127677299539605,2.4975216410554784,196.76847540132707,22.609383439959284,0.0018828560029627132,0.0009209598729604681,31.711077040068403,89.59944817446929,699017.5719215907,351.54216268781744,313658.83675852383,9528608.465247247,5.77633819887069e-07,28
2023-08-15 06:00:00,4.009978360545202,2.1739336547299164,203.0160597656118,22.92919433711183,0.0018859924898568937,0.0009224168282896158,32.92224031961425,99.97751929329084,699806.4211571971,350.9676426410608,308413.1490801729,8788123.835294977,5.963959495147719e-07,28
2023-08-15 07:00:00,4.470953444457316,2.4294151089386187,197.27501820161825,22.948662950634738,0.0018945292307182972,0.0009254334815444884,35.48811690758649,96.06605653278966,742148.5879024514,349.5754890890485,328612.7190522158,9376248.107710438,5.65450271494683e-07,28
2023-08-15 08:00:00,4.252386378088886,2.337635348352225,199.3812263843458,22.057090431527897,0.0018989819202637334,0.0009295008758987363,33.37573898928531,96.21497314194053,724273.3795922173,348.52614571792026,319149.34511605813,9168080.918840632,5.811657288745664e-07,28
2023-08-15 09:00:00,4.015222474492821,2.2996645848408717,204.47945457958824,20.43301198282476,0.0019007489041831538,0.0009316159783642033,30.223224644131108,95.14879554956227,717869.1465569243,348.0421833370929,308648.2277201557,9080964.651062666,6.119021378481193e-07,28
2023-08-15 10:00:00,4.011561124560263,2.1529294848364797,198.78655553047278,22.41195670715968,0.001910128971888014,0.0009347178996519291,32.640556376915896,98.43625518727171,683833.9568169775,346.53601288570377,308484.113367182,8738521.517611144,5.816891786025735e-07,28
2023-08-15 11:00:00,4.216533064172628,2.3973424969018353,204.9164942133737,20.928051563413266,0.001910460190826952,0.0009360563689254795,32.18351911549547,95.53505628493102,747270.9925932118,346.3475891636024,317577.80692623655,9303882.61449137,6.062275730300826e-07,28
2023-08-15 12:00:00,4.452349751594261,2.344044670350921,204.26020493463758,23.588118786684515,0.0019138831772207271,0.0009399767199602067,37.25427167788817,101.48753711266316,762901.6149121679,345.4805086659814,327814.8542681768,9182727.433709372,5.8489268184303e-07,28
2023-08-15 13:00:00,4.155580708500755,2.2484947839018736,195.8084353492902,24.949608586335355,0.0019188428513226216,0.0009412014722421448,35.74660454175137,97.59474477566603,682443.7525341691,344.72873495855424,314893.2682703947,8962611.094913049,5.590238814079385e-07,28
2023-08-15 14:00:00,4.38771416369482,2.0065671237873604,195.0619220441125,23.219194279681716,0.0019215168371861907,0.0009419354827849921,38.123802882455806,107.49288307050944,706503.1980842265,344.3350479978997,325031.9310012412,8387105.113896221,5.473871453887114e-07,28
2023-08-15 15:00:00,4.267726677011626,2.4903967495535757,201.37677536060193,20.495456221528038,0.0019255271279402981,0.0009454981110580726,31.794977987425256,91.86061163278006,742545.7083602983,343.43523825471743,319820.0591487598,9512751.29735656,5.944885224096197e-07,28
2023-08-15 16:00:00,4.142961967028421,2.1318383395827647,195.98930027641921,20.89818446314382,0.001932233338910389,0.0009488651389586832,32.74557141814455,98.8044002813827,693896.6865761408,342.2436598961485,314335.4515555341,8688510.330484306,5.708773755941365e-07,28
2023-08-15 17:00:00,4.2776816191553895,2.2688633830891307,199.21551966628402,21.483126161194523,0.001936022508224464,0.0009535816482783843,34.0355679742392,97.96109962586081,724958.5115293922,341.25760100835447,320254.7748826173,9009855.983679619,5.780903649110769e-07,28
2023-08-15 18:00:00,4.170905357277619,2.0681609623048134,195.8321316486316,21.086972175796447,0.0019408375414791538,0.0009556994070706524,33.77519119722524,101.3457532310443,693498.1893017235,340.4460493671602,315569.7518614356,8536252.470312402,5.664562436891174e-07,28
2023-08-15 19:00:00,4.429186732328783,2.436878970806218,197.54110676946644,20.137133310197946,0.001944966716974307,0.0009563474646228671,33.262375171778984,93.46183355438166,746539.3290345817,339.9070869513972,326819.5059988123,9393031.572743023,5.747330646954651e-07,28
2023-08-15 20:00:00,4.364300189131613,2.004303283273571,199.67518040293436,21.844198191991097,0.0019520608008259052,0.0009612754533087385,37.54329575218756,108.54009296832895,725989.6124315026,338.51924549388497,324019.61628746847,8381587.199241059,5.667354372462796e-07,28
2023-08-15 21:00:00,4.48734136670573,2.1742264037360446,200.13111730556093,20.049134892458078,0.0019589698831369586,0.0009641329599568682,35.94782265678617,103.26233712780066,755901.898534269,337.41000698382555,329314.4089313559,8788813.759962542,5.743775304267729e-07,28
2023-08-15 22:00:00,4.126860016304808,2.316127856481132,195.580762231405,22.611648645566717,0.001968639363545438,0.0009671937315875358,33.57423681703955,93.49898222380327,685961.2866679518,335.9502396730584,313622.62823083927,9118809.400928566,5.662684330332013e-07,28
2023-08-15 23:00:00,4.413569209473963,2.243722373431459,195.83190665566138,24.549035328732877,0.001972315526257059,0.0009700623922549215,38.618617886324955,100.4922541559985,711912.3956289267,335.2267238271153,326147.17306716327,8951515.736012008,5.484122382881651e-07,28
2023-08-16 00:00:00,4.42504283879851,2.161098496500391,204.42461375217377,24.936598717775,0.0019791858876410688,0.0009715831646097578,40.50166926336453,107.36209864911922,744225.5689672203,334.28664096921773,326641.20824615186,8757836.891643582,5.73407653803315e-07,28
2023-08-16 01:00:00,4.3978096039021555,2.310749961436631,198.53341448906937,24.478944796076547,0.001987016072107628,0.0009732513855013833,38.356886468406856,99.34091794569912,722740.9459534456,333.2278366079991,325467.71707726363,9106459.402074913,5.594511662820878e-07,28
2023-08-16 02:00:00,4.129807522877705,2.0150250332974258,204.68088105254992,23.57796017349699,0.0019941881701892906,0.0009758800682876635,37.41262472767252,107.76433719223581,708746.131595152,332.1294310586676,313753.19911135547,8407697.605297644,5.858699125838029e-07,28
2023-08-16 03:00:00,4.258059040776258,2.075756283428613,199.6306805711333,20.40162595287327,0.0019976833622460627,0.0009764917835762832,35.04299883121561,103.31251478475271,719045.4919551215,331.68343619409677,319397.4846827496,8554515.192485292,5.758839876079946e-07,28
2023-08-16 04:00:00,4.423089617058508,2.478594428939516,197.70903114929612,21.63685602794114,0.0020038192068861597,0.0009801869198770505,35.18402730030104,92.85971121214133,737553.0861198432,330.61416500367915,326557.14356428833,9486442.35159189,5.681999155626727e-07,28
2023-08-16 05:00:00,4.1882873371514195,2.1854348187649264,197.3110275739494,24.8836289388768,0.0020131287379714364,0.0009818944122060131,37.6756201297724,100.01248235976021,685982.5284039997,329.4027039141383,316335.79997086176,8815199.685897293,5.57435328119027e-07,28
2023-08-16 06:00:00,4.02615617390403,2.3553447636067943,198.28010564223962,22.004890458308473,0.0020199693815897896,0.0009838557490178352,32.63533886126115,91.53818002356036,684251.404661833,328.4429785715805,309137.9428606697,9208509.673442323,5.798219433472696e-07,28
2023-08-16 07:00:00,4.368960771104662,2.195409275643021,202.9606200699184,23.68303119992884,0.002028145835106081,0.0009886910046514438,39.03932081160093,103.79122931977076,734786.0348843074,327.0609269848355,324221.29902821704,8838633.313469283,5.734015218195054e-07,28
2023-08-16 08:00:00,4.229115194005782,2.338653330885467,202.15157967376598,23.220527164403787,0.002031352698911193,0.0009910141009798763,36.22071837008923,96.90733758842812,719985.9855878855,326.4646034047593,318129.94468260754,9170408.319360346,5.808877290292003e-07,28
2023-08-16 09:00:00,4.201704505065502,2.360274885457337,201.42165644887746,24.857912663920004,0.002035191867467981,0.0009911619395090619,37.33595367317184,96.58985449742877,707365.0671203288,326.03901689396093,316926.2070396675,9219742.050653819,5.740139741305939e-07,28
2023-08-16 10:00:00,4.006902655245819,2.327125075251124,201.83407472346912,22.765147074663087,0.0020356764706081073,0.00099489639090876,33.75137051828108,93.83591656926149,691001.8006589628,325.581659743446,308275.2143577061,9144026.657339381,5.889039655926354e-07,28
2023-08-16 11:00:00,4.211384504123724,2.22996360810153,195.95501263159304,22.821451276498905,0.0020428125999473468,0.0009991771837288253,36.04503368963768,96.98348150901329,690951.9099625451,324.3853814081066,317351.6761946825,8919472.822166868,5.584581899142904e-07,28
2023-08-16 12:00:00,4.3448605641197675,2.0305765012365264,201.28300068568637,23.114763016246993,0.0020444938363820444,0.0010026001796100412,39.75806567328763,107.98882502024549,720050.2065840714,323.8544694299139,323177.4126319061,8445466.972857026,5.644743694688259e-07,28
2023-08-16 13:00:00,4.2314562092857235,2.381012245225196,200.13457374261077,21.098542976578358,0.0020504154240471905,0.0010029200598741176,34.18314121100144,93.52348440957482,720473.8413360083,323.1972480942092,318232.5991194002,9266881.574084098,5.809643539578246e-07,28
2023-08-16 14:00:00,4.312925853569946,2.171199226107441,201.24592238304993,21.025990502333446,0.0020556864630629995,0.001003384914797755,36.458885597413996,101.41085534089669,729192.8423393858,322.6022008452161,321790.4522748787,8781677.706514727,5.766266468754111e-07,28
2023-08-16 15:00:00,4.440518773798744,2.1900085886052647,197.35913281339572,21.420222146748166,0.0020616344618421207,0.0010078975850160152,37.83203226186765,100.8532814665059,726801.0451368877,321.5226709522426,327306.73062845855,8825950.659507511,5.57031853531953e-07,28
2023-08-16 16:00:00,4.02850355558367,2.2096638695817727,204.95088282752292,20.173034387168933,0.0020629000157660073,0.0010126326939395853,32.79595030729723,97.24846013241924,711558.4534709898,320.8852195204935,309243.00861393235,8872045.622667989,6.040741951096606e-07,28
2023-08-16 17:00:00,4.020993038857661,2.1789899693529744,203.15277495704117,23.722728048501033,0.0020697967728028825,0.0010128355911218244,36.153742692017914,99.40095871173651,688960.9968356987,320.15539342443356,308906.75772276614,8800034.667236097,5.848669673014228e-07,28
2023-08-16 18:00:00,4.3881997944502364,2.4985853226031067,204.25712309618135,24.29970381228884,0.002077920386638431,0.001017263437157802,38.791300557910034,95.66374512378783,744975.6127507071,318.891261802966,325052.9036081256,9530974.177085083,5.791553192580068e-07,28
2023-08-16 19:00:00,4.17805736703702,2.077228928372191,204.27185801250312,21.943336153657,0.002087705096483567,0.001018337139341502,37.24013274697319,104.4459919183926,716012.7016616893,317.7806410775804,315885.1117938796,8558052.89590841,5.849887614317595e-07,28
2023-08-16 20:00:00,4.308047099913509,2.3023370694739693,195.35536309100485,20.42750850117981,0.0020958323212487053,0.001020030464661743,35.022698908336366,94.10120675531942,708679.4063463438,316.7983100164353,321578.18596040003,9087115.655978467,5.60032816565581e-07,28
2023-08-16 21:00:00,4.2680940172650335,2.372437983716943,200.93337425546548,21.727940001640064,0.002105735866641252,0.0010217022314321738,35.94809090594066,94.61714961632661,722481.1910217062,315.63934520177725,319836.1077942555,9247411.671530023,5.773651707841054e-07,28
2023-08-16 22:00:00,4.338112707563915,2.4817118507645843,195.29199368448323,23.98832397421641,0.0021075734216186854,0.0010242155786377189,37.727274993470076,91.62579799452949,701305.3796360653,315.2096785864038,322884.7008092526,9493396.567866795,5.497214132788031e-07,28
2023-08-16 23:00:00,4.381915095475213,2.1100935029466648,202.3134045647372,21.90994573876158,0.002117416830242315,0.0010266504513060505,39.49998087185173,104.93924871852438,731983.8986005287,313.9952000074074,324781.4157285537,8636732.617676236,5.692743627605523e-07,28
2023-08-17 00:00:00,4.270978609242679,2.101333838354509,201.8674636431631,22.414721775916966,0.002123131375505517,0.0010287171741739632,38.7839317948075,103.81415399074356,714635.9592212199,313.22531379661876,319962.1120684507,8615811.721441843,5.70280597855799e-07,28
2023-08-17 01:00:00,4.46636266407183,2.4403645188450986,203.30343266542536,21.212088090657176,0.00213015680931462,0.0010294796703178297,37.68761492031018,95.64757281541553,758932.5128853763,312.4718998065341,328415.9610945882,9400861.937631784,5.797140971708359e-07,28
2023-08-17 02:00:00,4.007507242610459,2.2884674022687705,196.40566457927397,24.738603705776278,0.002130722274688745,0.0010317145767643047,36.565124157841666,93.4763754662711,657216.7386101029,312.17895759020183,308302.3314910043,9055160.683393786,5.581995097259096e-07,28
2023-08-17 03:00:00,4.068612204905515,2.1449892773288295,197.2376195671426,21.214466348518382,0.002134532076369795,0.0010321783309435277,34.871486615977744,96.84471782195607,677780.5557733197,311.7653862954122,311034.29273952404,8719717.832309889,5.676080760963487e-07,28
2023-08-17 04:00:00,4.2359533956112365,2.3203904346361313,203.68834364384796,24.7029742830967,0.002143508865599499,0.001035950192176364,39.376240695852715,98.36413974290653,714114.8890935708,310.538848772775,318429.7360780069,9128589.65152612,5.748573812525137e-07,28
2023-08-17 05:00:00,4.331183812873314,2.2735381701103927,201.38553452722095,23.11941739071133,0.0021484140828425414,0.0010395350796185594,39.14113113402314,99.0213816880422,720980.8023822601,309.7260175866171,322583.9381852133,9020674.145111674,5.671546006169592e-07,28
2023-08-17 06:00:00,4.49038507637945,2.1576453507939584,198.24101254335181,23.340616911969377,0.002148435354979451,0.001039670605394257,41.684272762614,103.35244956281467,721278.0491639152,309.7168397718276,329444.61523191823,8749675.757383555,5.459664009777043e-07,28
2023-08-17 07:00:00,4.431317987741333,2.328948804357834,201.57371304245248,20.976417818168013,0.0021554425915968254,0.0010444189996396036,38.06298846415012,97.37725933079517,743406.7834027738,308.591511342412,326911.1796374158,9148203.765294852,5.718720146319356e-07,28
2023-08-17 08:00:00,4.333491842383573,2.241022658873764,203.1221312952557,21.258150412098114,0.002161736550432565,0.0010474675497626075,38.07433824562639,99.63366085286478,733829.3296683643,307.70036496901093,322684.1451234593,8945234.82174674,5.775980369548961e-07,28
2023-08-17 09:00:00,4.0616742395267575,2.138428350040643,199.5170679243279,22.206762201603855,0.0021685855403433844,0.001048289027651892,36.39175784706765,98.29379717563029,679788.4783692688,306.9643077599015,310724.9662113558,8704158.592791826,5.704362280312125e-07,28
2023-08-17 10:00:00,4.181087567701242,2.121853000197723,196.96166283826102,23.29648885457235,0.0021752659700864404,0.001049754645476979,38.683479707255856,99.8868208005582,678981.0922642981,306.20364959274326,316018.6572288031,8664761.222530859,5.523792765416147e-07,28
2023-08-17 11:00:00,4.188184697512053,2.3219536937523078,199.7424397225273,23.347950364833153,0.0021845126012931854,0.0010528150682788018,37.84023208750713,95.0619536918895,695706.3335716813,305.05490479207083,316331.28039410344,9132174.58544039,5.65879815894732e-07,28
2023-08-17 12:00:00,4.202545058818182,2.378644104098526,200.24148869322966,21.559026014678047,0.0021874388481790768,0.0010560832224739665,36.12067457298022,92.76648675914521,707657.9694574586,304.48027638430653,316963.16845386033,9261507.072282124,5.741447779428199e-07,28
2023-08-17 13:00:00,4.1966071456763245,2.3217122601127658,197.8086650360628,20.66985000030088,0.00219029525481341,0.0010585133029022084,35.42182105018958,92.75066483885774,699192.1083706506,303.99058074063606,316701.99632773735,9131620.985030692,5.676852339320249e-07,28
2023-08-17 14:00:00,4.069371705690072,2.2050233000992407,200.2166446483536,24.070843647840725,0.0021919317357444383,0.0010618389774110148,38.142966849862546,97.52317599791147,676686.0276757367,303.5271406569252,311068.1414288031,8861178.171419885,5.665185938141803e-07,28
2023-08-17 15:00:00,4.236365998653494,2.130359953642479,195.82442652515962,24.071552416760255,0.002199562824268866,0.0010630609743917017,40.19002770741608,100.07354903319451,676466.706532048,302.72032002288944,318447.8184169023,8684997.07087569,5.425304152595345e-07,28
2023-08-17 16:00:00,4.2786019872554535,2.3250911488636263,195.66477182472693,22.712958437796225,0.002204691757997271,0.001066960801611168,38.17092142351481,93.88418188876676,691373.6923411249,301.89735555945754,320294.94450854894,9139366.498598978,5.494574111253314e-07,28
2023-08-17 17:00:00,4.0522307486668065,2.0155629498874306,198.02203059433555,21.76226450521986,0.0022132865479472527,0.0010675621681333286,37.25774976881138,101.13407527762834,668391.7650617553,301.05154715475476,310303.5775046257,8409006.051769571,5.616407108277599e-07,28
2023-08-17 18:00:00,4.277875761024214,2.436617247399355,204.55477843038742,24.562630740087915,0.002215358349932155,0.0010707178568542073,40.11645695302869,95.4588072084864,721736.3240819193,300.5886933357748,320263.24853818567,9392443.416559657,5.75327582907903e-07,28
2023-08-17 19:00:00,4.469210590204477,2.458180679826708,204.28741544078173,23.179870481826555,0.002215898541741906,0.0010711054979433343,40.80646776791923,96.16982447630843,749627.1829847627,300.5120349073446,328538.03134118713,9440813.737672977,5.717610847000287e-07,28
2023-08-17 20:00:00,4.397032133814988,2.2361913311238037,202.72361800123255,20.55180411411369,0.002225748008665193,0.0010760982524249017,39.125179254064335,99.54846962145999,738050.6296108065,299.1744868273921,325434.17115418037,8933986.805833105,5.721987719198296e-07,28
2023-08-17 21:00:00,4.490277766042607,2.2115887879571945,203.54791875080005,22.912847610814033,0.0022267732380566586,0.0010807514402921864,42.682692890442155,103.11941417320719,741110.1152324522,298.6703683295583,329440.0252486292,8876550.672181245,5.620167655706609e-07,28
2023-08-17 22:00:00,4.267817340984202,2.019894908890806,202.0675634578514,24.095496131172272,0.002228866142439744,0.0010846424065936158,42.60785875698224,106.83386023000183,698239.0601262647,298.1288799554767,319824.02020015207,8419537.951822506,5.567807903616995e-07,28
2023-08-17 23:00:00,4.396205674990113,2.459789105146298,203.7086058262192,21.536140959618745,0.002237790845393705,0.0010864704054612377,38.828400392532444,93.90097558459779,743693.3244864583,297.1820936777053,325398.5087752554,9444414.59446763,5.769737256855478e-07,28
2023-08-18 00:00:00,4.237757342316632,2.3720536648108608,198.55786167402206,22.494768061519075,0.0022460090137313028,0.0010909105517424307,38.12910923792933,92.8785673555347,697534.4347671728,296.06231102834266,318508.7886755941,9246538.29745391,5.603907737850022e-07,28
2023-08-18 01:00:00,4.291390254234056,2.0714304109735693,195.77171812420747,22.25832358373609,0.002252937526442765,0.0010945307973563292,40.471905243053186,101.26749736051231,683779.8581731045,295.1417839974638,320852.7182907031,8544117.184234407,5.412839811924641e-07,28
2023-08-18 02:00:00,4.4035791345895,2.1406647930319673,199.37187076359112,24.73724866136306,0.002259890450913679,0.001096847155529667,43.91108361566339,103.27110548713787,702383.0593732924,294.3407765975844,325716.58091841283,8709464.550872916,5.418836579451636e-07,28
2023-08-18 03:00:00,4.364546564407253,2.4922255701724834,199.1576566642127,20.551346490917915,0.0022621204608457603,0.001101167658034367,37.36310426561724,90.13297737427911,724520.0141141877,293.7738170096208,324030.280216708,9516823.325664107,5.654787713638143e-07,28
2023-08-18 04:00:00,4.089876137741277,2.035835648589245,199.01537362642526,20.138010234001364,0.0022691016238042946,0.001105729575327561,37.037916109446144,100.04797581998017,679691.8995478124,292.7696365293689,311980.9696491887,8458212.385644995,5.661601463202715e-07,28
2023-08-18 05:00:00,4.303232818030297,2.4572162482942432,195.9869755923317,22.281271992248552,0.0022746957809046575,0.001108492092965838,38.36093459179551,90.07013626727642,695937.3929775486,292.06413445642346,321368.62641832465,9438654.148628166,5.499498598737773e-07,28
2023-08-18 06:00:00,4.151285022572494,2.2781485357204168,202.0487256156963,21.210156610327363,0.0022797811481983883,0.0011119187228387935,37.405642479511044,94.88562933987858,701250.8545858323,291.3338500475976,314703.4550883251,9031334.144563762,5.760903789564509e-07,28
2023-08-18 07:00:00,4.023713324462185,2.404862343829951,196.706740188992,20.966128588254566,0.0022888457145187773,0.001111963305695163,34.699029593647595,87.53196894303906,668821.2709665914,290.55811759421954,309028.57696731825,9320885.709729651,5.662728455035904e-07,28
2023-08-18 08:00:00,4.469362857413057,2.288913055384075,202.792435227643,23.021277448945305,0.0022932745140516004,0.001114170153891391,42.90290021860497,99.68948040471847,733184.0621339588,290.01489026690257,328544.5570349159,9056188.69803452,5.583820268384443e-07,28
2023-08-18 09:00:00,4.105497256672836,2.2773808981869994,199.16007430906203,24.221151042538942,0.0022999627142864516,0.0011164643199010013,39.61389839441583,94.85216111805391,672046.8136060075,289.2484062656726,312675.11956165155,9029559.852355313,5.571029220163837e-07,28
2023-08-18 10:00:00,4.3864332080130755,2.441993322074025,197.74844755744815,22.09005686976091,0.0023032321166331,0.0011205128775498019,39.740775567786955,91.78867189406509,711110.4421242307,288.6478992088701,324976.60659042856,9404519.483040173,5.513715422011956e-07,28
2023-08-18 11:00:00,4.485805666410277,2.065394888655885,202.44134621303323,22.895758839751878,0.0023122346368363135,0.0011213595523954522,45.125176350486186,106.80110754218354,724037.700108247,287.8320183531075,329248.69951043295,8529594.58398477,5.487954979344067e-07,28
2023-08-18 12:00:00,4.23570995872647,2.10216619568634,197.8565577574474,23.13449909406182,0.002321064382593046,0.0011253916196468428,41.52297403741437,100.48985251812897,679400.4940999472,286.7619864799748,318419.06710579246,8617801.22008499,5.451350801877197e-07,28
2023-08-18 13:00:00,4.01786719125141,2.1357310422130458,196.29093750029452,24.13209790393171,0.0023247535471059995,0.0011289583485141756,39.545778236164836,96.54602155760172,646155.5448474891,286.1586034697304,308766.7342462395,8697756.154101744,5.466683177246523e-07,28
2023-08-18 14:00:00,4.487559270036706,2.0887024257873863,203.17198242497366,20.901141130574125,0.0023271449449676672,0.001130666154897673,43.5255418552573,105.13210912913374,735049.8587789766,285.83972034944026,329323.7318018477,8585579.703246659,5.574764330162907e-07,28
2023-08-18 15:00:00,4.270733479283341,2.395769408436959,195.16452992763075,22.500543028351053,0.002327241262974971,0.001133225860824909,39.205898067416456,90.77304148141457,683375.2519808274,285.61635018750616,319951.4057217303,9300322.899141967,5.437382739614804e-07,28
2023-08-18 16:00:00,4.001771677203212,2.4877444906927737,204.75585400107911,23.036818772195517,0.002330653337659436,0.0011374738844111244,37.19010052758034,89.22961411388481,687994.4433637692,284.98320703183776,308045.0094726917,9506843.595916633,5.869781745104774e-07,28
2023-08-18 17:00:00,4.422975079489264,2.4380038399085433,195.8551205463844,22.135175870568908,0.0023311450449604513,0.0011393601824748164,40.47660606511096,91.35810897921527,705103.4151721413,284.80502872526176,326552.2135030765,9395559.12750241,5.415771653360935e-07,28
2023-08-18 18:00:00,4.272268423741341,2.4472708170112263,196.38124505042487,22.808458047327367,0.0023388417076498523,0.0011442643012355542,39.539636397583564,90.04675626754876,687491.2579329152,283.7815688874912,320018.4420520901,9416363.335312525,5.470276178698441e-07,28
2023-08-18 19:00:00,4.475874656643518,2.1421387944953394,197.5449377660823,22.8401188166116,0.0023483493449966185,0.0011486627706814108,44.31013624215416,101.46620260002737,703692.1185378251,282.6720853847658,328823.5455710062,8712960.353659669,5.335912192094838e-07,28
2023-08-18 20:00:00,4.183489748853386,2.0694278449261456,202.21334382184088,22.454539680300144,0.002350338954346617,0.0011507045174525415,41.54006885154686,102.21928663738632,689651.5487205025,282.3404075393877,316124.4962357868,8539300.592646105,5.613016895722467e-07,28
2023-08-18 21:00:00,4.004115798099031,2.1584277688433207,195.1016022252304,23.0514016806363,0.0023512035256000913,0.0011507630530527856,38.573236339057104,94.35986629112905,643053.4029655337,282.26054446674493,308150.1953423214,8751525.394284982,5.458607006403327e-07,28
2023-08-18 22:00:00,4.340248287846493,2.3093355658073027,200.02209973449993,24.730338328945102,0.0023564239250810715,0.0011515326322220768,43.484808161386326,96.97807906171678,697075.3902394263,281.7963025671568,322977.35957802396,9103209.34117013,5.458939540403662e-07,28
2023-08-18 23:00:00,4.3952231858415844,2.2932069965856696,200.074418295741,23.753296463181307,0.0023598814226586866,0.001152180131436651,43.416158677028704,97.48765350024024,706450.2633179283,281.47246268517915,325356.10992193024,9066089.515681013,5.4634459445424e-07,28
2023-08-19 00:00:00,4.17227357105055,2.4866579519683953,195.53924368119416,23.89423813744074,0.002363292891212965,0.0011550904289853276,39.48221369612287,88.19542491914072,668041.5499497233,280.9654241685165,315630.09916160564,9504422.656648802,5.441048358534317e-07,28
2023-08-19 01:00:00,4.257146466496756,2.067345854768649,202.0204328706064,23.59217431565815,0.0023650084304533414,0.0011564892078443632,43.680421030040435,103.66313752718332,691602.6140818351,280.72176155800025,319357.5752091323,8534290.908168925,5.526096060748387e-07,28
2023-08-19 02:00:00,4.448048581877533,2.183309311062601,203.83290324431115,22.52722300466133,0.002365368456434117,0.0011595670533254654,44.39508676276924,102.29445433978228,727626.0194893306,280.45760973256716,327630.1903708254,8810200.334850539,5.566992484773436e-07,28
2023-08-19 03:00:00,4.030085543377156,2.4489411045357805,204.3291968108082,23.2247745700514,0.0023725572526590863,0.0011643845302821523,38.44820911444012,90.26129465158053,685895.9492675996,279.50286155345884,309313.80193192424,9420109.60624242,5.807019292092264e-07,28
2023-08-19 04:00:00,4.1302361877514295,2.4456710372324597,200.69571294336023,22.18328256451553,0.0023818551204588144,0.0011663246878427338,38.42029795934397,89.48226544686761,687661.9219244481,278.6312351153661,313772.18519567134,9412774.205708958,5.672701277603664e-07,28
2023-08-19 05:00:00,4.278093084568187,2.4364378617394324,196.37930755920584,21.988572654996794,0.002391441770890141,0.0011694031110666382,39.66171999535189,89.5644282348924,687884.1907043984,277.656403832785,320272.73380758835,9392040.278113686,5.465656016667708e-07,28
2023-08-19 06:00:00,4.195630655162064,2.0732012635688153,200.3280091788897,24.814984084380548,0.002397022470330001,0.001169751770699879,44.201784365627134,102.40584463787678,672079.2222486809,277.19649724621087,316659.0317903095,8548374.83885463,5.443626065471108e-07,28
2023-08-19 07:00:00,4.372362515380429,2.268264877638771,202.33211213560824,24.65165287584661,0.0024046683799569695,0.001173454714883249,45.03888053554792,99.10965081968578,705624.3485452061,276.3333972823747,324368.4499984336,9008470.28100203,5.487100480650042e-07,28
2023-08-19 08:00:00,4.053209206778913,2.128734165883463,198.74818831646508,23.679631990447813,0.0024071527852080376,0.0011753928434001621,40.99220936458639,97.443272566766,656042.8539562916,275.9851760209982,310347.2573955689,8681132.34928121,5.504339171125139e-07,28
2023-08-19 09:00:00,4.049365448048955,2.2978086427388793,201.48557583061114,23.031410516898212,0.0024080135559127734,0.0011762070617669929,39.513896897099045,93.12706954992245,672935.4657619746,275.85790105439384,310175.64072716935,9076691.250853023,5.661386239808053e-07,28
2023-08-19 10:00:00,4.314705613055375,2.459746548616377,204.29861396680863,22.449302851331442,0.0024108201825150974,0.0011771573945308497,41.44066641291158,92.60269770294173,720953.887052956,275.5815212128954,321867.8616697728,9444319.333826616,5.694402318567882e-07,28
2023-08-19 11:00:00,4.158848612015366,2.3173218503668807,198.8639119231697,21.1152648101031,0.0024168917963081336,0.0011778039979408357,38.78808782052468,91.66435647825072,683040.1279775501,275.0668678069717,315037.6121081442,9121549.71029354,5.590760139284612e-07,28
2023-08-19 12:00:00,4.173212679870873,2.399705409034512,201.30070773478184,24.905044239821706,0.0024236091073418686,0.00117912064962849,42.192341402628614,92.85427265662257,681256.8711990047,274.4609908659536,315671.51531204756,9309227.778651126,5.554719493261473e-07,28
2023-08-19 13:00:00,4.3741600716192535,2.461496745369783,204.82984403903785,22.665100291517735,0.002424335136032555,0.0011813452029989222,42.563863307234584,93.47627680425893,728231.5856205721,274.24546915983996,324446.188517567,9448236.493897965,5.672349772112284e-07,28
2023-08-19 14:00:00,4.147100774756277,2.2859111062492565,196.9055638243136,22.872731144812583,0.002427589790663096,0.0011838133471273353,40.39066473307844,92.6027627212955,665959.218823498,273.8080847862226,314518.4872527603,9049262.309228323,5.45810536323188e-07,28
2023-08-19 15:00:00,4.135147159438092,2.3301912115334797,203.15972816720026,23.269919374881102,0.002428672405243346,0.001187208916904509,40.99499985476626,93.93986116269822,688009.9660489089,273.4724540108281,313989.63945555507,9151048.620045653,5.668577855999501e-07,28
2023-08-19 16:00:00,4.068409495643507,2.1747651821203284,199.06467984072216,20.222401871122802,0.0024358751281862616,0.00119098530214454,38.1749783982259,94.13516853042266,671583.884016498,272.6512252549233,311025.25814563286,8790083.403416563,5.621079424145137e-07,28
2023-08-19 17:00:00,4.021600551952816,2.237299968074786,200.02510227407328,20.23088963946401,0.0024381814659383562,0.0011949682879585212,37.34023500440384,92.04351395418848,671264.1443582311,272.1830112704173,308933.9662231702,8936568.76498709,5.6879545695665e-07,28
2023-08-19 18:00:00,4.182427955534675,2.473843592576057,196.60622312132259,22.004667928322196,0.0024463654479804885,0.0011965024000004459,39.184049367207024,87.36301508070295,675525.4797388365,271.4708200063663,316077.71723203035,9475837.3627942,5.491903891652328e-07,28
2023-08-19 19:00:00,4.049012155114132,2.284780490051216,196.74496105706342,21.648323989681774,0.0024507111229827554,0.0011990317040900952,38.48550295099176,90.52198969986895,657455.1257411246,270.9603029778563,310159.86344753916,9046652.658463247,5.523095225612451e-07,28
2023-08-19 20:00:00,4.111726365340208,2.483210910153078,195.7518845843965,21.149795184343617,0.002452596969773208,0.00120066255672373,37.58231806382912,85.46482074471533,667259.0762553319,270.7048460788014,312951.61292310513,9496739.310788203,5.519746508753087e-07,28
2023-08-29 01:00:00,4.292550793275689,2.1993391478061604,195.94586179724945,24.529721894548473,5.858906478128965e-06,1.6398732547150103e-06,89.86375418356722,75.37425959532469,467202.26890439476,103.65017199927318,107.93744026447031,2956.7191941032265,7.158675003893222e-07,27
2023-08-29 02:00:00,4.440031922012932,2.4880458230292946,201.68995396811914,20.710417341390094,8.607949892331541e-06,3.5212919210633423e-06,89.0569396946467,70.07009897397494,513096.6274967715,106.28369390441365,110.5544621320495,3186.375885680602,7.646755477708211e-07,27
2023-08-29 03:00:00,4.198346810584879,2.1351650030831224,203.7043326795252,24.948298528318162,1.1319178710080308e-05,6.024254243898754e-06,92.246865072007,78.76721690635789,480103.4683406848,103.06518289740403,107.4578902283129,2925.8305027399283,7.559170427384743e-07,27
2023-08-29 04:00:00,4.492902092764818,2.2075630435410853,199.12551255506494,23.162297908070492,1.9407571840140384e-05,1.015195114727684e-05,90.8695538870495,77.26819163788855,499029.3922583867,108.31321031257167,113.21998581882382,3002.4460558624464,7.320639383578964e-07,27
2023-08-29 05:00:00,4.338676804589327,2.3032357325061383,201.0830922508866,21.812497495313476,2.6584883469427103e-05,1.3463892565458682e-05,88.27910841488877,73.9946840630922,502144.9488660106,107.3811583873659,112.21048327183266,3093.593902657107,7.659493661549277e-07,27
2023-08-29 06:00:00,4.257529459472894,2.114325797106025,198.14063530156534,20.42456916655913,2.9433714741217425e-05,1.5559176978941127e-05,86.61128243813691,75.57562871219389,487185.332552706,106.4895663584649,111.48983360972227,2952.7201458643985,7.564526214309808e-07,27
2023-08-29 07:00:00,4.474306473929755,2.3922437898224356,200.05138116680413,23.22185811157871,2.9649265741526678e-05,1.640650835189495e-05,89.17808522722292,74.14628800513009,508979.21455941617,109.7848769849633,114.8047348586257,3177.379304919026,7.515646274214305e-07,27
2023-08-29 08:00:00,4.182969491606191,2.0294402192015952,195.72611027031775,23.600030454627888,3.751992081412763e-05,1.8754595617126164e-05,87.03218937291133,78.61648690906773,466484.6022678673,106.56990894124695,111.79905247688663,2897.5624772290635,7.353270206067464e-07,27
2023-08-29 09:00:00,4.184629380593728,2.255747840414445,195.48248131966994,21.491270183618095,4.1388000894610026e-05,2.200875608815481e-05,83.79773416753328,72.37034905671604,479510.61542873515,107.41146983868597,112.53309687765544,3097.6885889135215,7.576104081863377e-07,27
2023-08-29 10:00:00,4.163226978580208,2.10579148355409,199.44375548330663,21.326555926918157,4.712640178714054e-05,2.2567175931502798e-05,85.44978512161411,76.67119118366325,486921.9248982079,107.85079846047321,113.26129274578426,2978.5544442266914,7.748154615683234e-07,27
2023-08-29 11:00:00,4.291920375360154,2.1272749384134775,201.5625539103109,20.04081885856337,5.160219090003801e-05,2.4123920084892274e-05,86.06857269658636,77.2632506243867,508578.93645391596,110.42637430181087,116.14868230173637,3003.659572061703,7.859914035179827e-07,27
2023-08-29 12:00:00,4.1562893622492485,2.28663303057234,196.18074266984232,20.747173998390608,5.751227891606766e-05,2.4152123514515674e-05,81.81147794059217,71.79738685653217,487710.9040798742,109.5965514641737,115.12742693681483,3133.0013579869706,7.77611617763796e-07,27
2023-08-29 13:00:00,4.12541975921201,2.075002393294508,204.92253298175518,24.55929902592841,6.531423656930911e-05,2.6723527198778768e-05,87.84749359948623,81.71937272513858,495541.2564783681,110.18876909626711,116.152058096492,2972.7112851286815,7.977712073170551e-07,27
2023-08-29 14:00:00,4.223002333667177,2.1183548064290174,199.54233304343836,21.844636916638805,7.469215377772988e-05,2.77108313325641e-05,84.00604084102483,78.40601341628812,500595.6924154903,113.2646128111722,119.6581297884087,3013.521034808544,7.863066571189847e-07,27
2023-08-29 15:00:00,4.112057067968,2.405453468418435,201.90586356071984,22.82314884250546,7.964539923896292e-05,3.0226702030945626e-05,82.15032950749064,73.0963673733802,505245.0715778922,112.7480618967889,118.83451691151996,3258.4274431504227,8.177424462019189e-07,27
2023-08-29 16:00:00,4.356471312162393,2.3849997319109497,200.78079500192104,23.979154992509912,8.016426548670753e-05,3.317178434068874e-05,84.81797481754272,75.99602521701811,518323.60559536814,116.45590053062233,123.0142774328267,3257.6716482719553,7.894845310829623e-07,27
2023-08-29 17:00:00,4.242437542071933,2.134696317552246,202.5575403148264,20.975136605217138,8.111529419633687e-05,3.610303284672437e-05,84.02536128845564,78.82396261875982,515939.86576743843,114.64303004215309,121.32837253774949,3068.287261240413,8.086277460961355e-07,27
2023-08-29 18:00:00,4.477096706964864,2.060364670495346,201.11338847811024,20.743513455981297,8.236965822149648e-05,3.7897042309501083e-05,86.01980379426674,82.15964007082944,528682.5218143187,118.21181342121054,125.47248763727133,3014.317503717553,7.830082182636033e-07,27
2023-08-29 19:00:00,4.215306147631612,2.1140638792876154,203.62972865437925,22.17655504488957,8.34756874760217e-05,4.198120639341938e-05,84.89167160673497,80.31720456329934,513530.7106383679,114.5950378281475,121.37709975836093,3080.353756822431,8.101616515432397e-07,27
2023-08-29 20:00:00,4.2513464058687305,2.256875574824524,200.1464560891677,24.46881998236224,9.115611882218537e-05,4.477466677777317e-05,83.87977758859634,78.25281621715891,507141.4638356075,116.66190808069622,123.65097935946672,3214.7295577224663,7.917484481367865e-07,27
2023-08-29 21:00:00,4.300986413432614,2.0982709142478924,196.53420453207315,21.0195769698979,0.00010060551324673323,4.9410771803104184e-05,81.15167180021334,79.09942923592254,509161.4319734795,118.9479377140714,126.62342590104073,3104.719389919786,7.851610490661187e-07,27
2023-08-29 22:00:00,4.219143965175224,2.1268949974219034,204.0632733878963,20.34908035368645,0.00010743549757738263,5.3296138469068134e-05,81.66686422169546,79.97373776781048,529834.6809411037,119.00199724945003,126.78300490790957,3149.644245734062,8.374185114234933e-07,27
2023-08-29 23:00:00,4.397477603311465,2.102171559026155,196.4137062749027,24.381731563939717,0.00010939940589413104,5.7644016925654514e-05,83.43327741039454,82.42042462344925,509746.457088348,122.04744425331315,130.35014824742427,3151.12468974499,7.672639839029216e-07,27
2023-08-30 00:00:00,4.284608575430067,2.317498598727059,196.60052416807181,20.737201476094246,0.00011918401103347707,5.985780688677341e-05,77.69669520738309,74.72137260966694,522702.2307120642,122.49422482082312,130.74601839724048,3347.931523004007,8.113967595591021e-07,27
2023-08-30 01:00:00,4.389525397920006,2.319872022025992,196.02889470756867,21.725316045656097,0.00012174816599844157,6.20950104272677e-05,78.87359260421918,76.16234473990698,527626.8346098184,124.63000083959479,133.2441330848867,3362.630843433483,7.983692142943255e-07,27
2023-08-30 02:00:00,4.354601432244803,2.341478857145563,201.5757175659884,22.0646937861349,0.0001287694953891111,6.41850506700538e-05,79.81911702542286,77.67171224428876,543986.7052437845,125.54242750590745,134.40418475966837,3392.8718939711916,8.326515512635524e-07,27
2023-08-30 03:00:00,4.049906277803922,2.1216869637376927,199.51280780412395,24.51530786826554,0.00013009523141726813,6.697706408250333e-05,79.39603724805917,80.82021382628429,499109.66638629814,120.66738316450233,129.16585131154952,3218.6738767594675,8.204338826089952e-07,27
2023-08-30 04:00:00,4.331022047251453,2.1527178143074517,202.5175162315574,23.99386209201325,0.0001388988088027226,6.833564800838873e-05,81.63362844839216,83.71810236242993,537163.1035081646,127.0409928278799,136.62345107606623,3253.588903814403,8.261493462669023e-07,27
2023-08-30 05:00:00,4.458022267777058,2.046427248770522,204.98735950754192,22.908629493123414,0.00014132666264827907,6.920019000341236e-05,83.5744696215985,87.86019826353477,555334.1622410739,129.4135201474152,139.60536650159193,3163.6295288801352,8.300907126113088e-07,27
2023-08-30 06:00:00,4.261997828466611,2.2405717468421598,203.77890732585885,23.03920272000144,0.00014555204154709407,7.387820275947609e-05,79.4701019798723,81.10697789471794,543578.758763414,127.43977637422036,137.12726873395061,3362.2731579965025,8.516669680602718e-07,27
2023-08-30 07:00:00,4.467213634735723,2.315201058564788,197.7489618486589,24.275332956014466,0.00015381312428597332,7.500093309559528e-05,79.00441634087761,80.5406285121467,544249.1413141714,132.67673222416317,143.27512488081555,3433.7840526272084,8.102099968709808e-07,27
2023-08-30 08:00:00,4.06938080972313,2.060691226222335,197.44245111570956,20.913823603253352,0.00015411628427766205,7.634453450300021e-05,74.75321792824899,80.41160722760546,512250.21058110835,125.88016352453673,135.77464393956078,3215.8772737144113,8.3960021868279e-07,27
2023-08-30 09:00:00,4.05879539207149,2.3154728497147787,201.62390419573373,23.60575943319831,0.00016154275754940594,8.018411137524537e-05,75.24650243859433,78.00662541333594,526276.4563276048,127.64600587199952,137.6206712646665,3465.1369780248733,8.670792084330969e-07,27
2023-08-30 10:00:00,4.386388893536212,2.272490220676055,204.2780087742306,24.123636757501732,0.00016640745862136287,8.5138868216381e-05,79.34162867912963,83.34425731497586,562268.0583490117,134.15117546660602,145.4334107387985,3457.439030306592,8.563427655872147e-07,27
2023-08-30 11:00:00,4.4716666639090805,2.4620235888396618,195.81331133266724,24.967339565908922,0.00016989260291677647,8.694403447898531e-05,76.53500613054351,78.16807026025994,547240.5144485075,136.61287694549645,148.13800519117316,3634.310249394088,8.141868192979018e-07,27
2023-08-30 12:00:00,4.434254927829725,2.1608026328090437,196.36632552092726,21.77507175158583,0.00017070499113546898,8.754220072686025e-05,76.15775613861058,82.35376637263668,546894.3626208226,135.78615035393184,147.66291416489824,3371.623628082255,8.211178226247284e-07,27
2023-08-30 13:00:00,4.08935998499738,2.3222655687314306,200.85267217789848,24.48029163232743,0.00017415427495430158,8.803623109594333e-05,74.69796792481041,79.03419559792232,529305.1914785428,131.01856704115755,141.87065617297668,3519.3727726810753,8.654199774582594e-07,27
2023-08-30 14:00:00,4.31627515421965,2.477786975755109,196.67071048281397,21.340915926168158,0.0001761634951453164,8.905749049415828e-05,72.19414736041564,74.58994217279744,551244.2492017462,135.55043868178328,147.02642988140246,3661.5490014971715,8.529168695758926e-07,27
2023-08-30 15:00:00,4.419003888486241,2.275649123422043,198.63942984342464,23.684448477140876,0.00018094026035467726,9.24228883144645e-05,76.21788443507349,82.06334293201857,555046.7986090427,138.16562749670672,150.5674409839922,3505.2681305017827,8.376057820669303e-07,27
2023-08-30 16:00:00,4.040620841424623,2.4285885547654353,202.68235095760863,23.774366008775996,0.00018106112249257605,9.593320836473882e-05,72.91781925168306,76.79306719956247,537961.8323421746,131.87393604082075,142.94784016709167,3663.720498916042,8.923152989837035e-07,27
2023-08-30 17:00:00,4.471582382891663,2.1153108299984296,202.7953592581723,22.05548582620211,0.00018775670494661855,9.770181863008296e-05,77.45184619535563,87.12354176974395,575056.4247867996,140.48216669473757,153.83453697922724,3391.0735728334075,8.593761293695934e-07,27
2023-08-30 18:00:00,4.382745421169767,2.3085845661479154,202.21287500365554,22.074331235703784,0.00019757638828511482,9.803781187166874e-05,73.93159385165242,81.88004398098141,576842.0267280922,141.82176376405522,155.32960760284084,3570.572873734273,8.81264213603572e-07,27
2023-08-30 19:00:00,4.483025205174101,2.3689012794288105,195.14729368396516,20.170843147279072,0.00020297350499457752,0.00010119847320979762,70.50030948144133,78.09836084961,573324.2567990025,145.05105554712827,159.2828828585918,3645.4604469600104,8.541866094446959e-07,27
2023-08-30 20:00:00,4.190038415125369,2.3364171940727223,203.83074520189538,22.248058638729233,0.0002082103978545823,0.00010487194567451181,71.40271380666002,80.56925971072862,569305.3807938867,141.25099687947304,154.9348323457682,3640.504916016394,9.121599191530549e-07,27
2023-08-30 21:00:00,4.1525581802589615,2.385339255935246,201.75602367919026,23.436192777888063,0.00020868372409083786,0.00010697670550228798,70.9860476592132,79.34143579547026,557148.7119290286,140.74964114156725,154.28983078446223,3698.9790326516186,8.998064373599846e-07,27
2023-08-30 22:00:00,4.312964202819419,2.176412684406479,195.5535661163875,24.8731257499105,0.00021670392401095263,0.0001096248614516174,72.51851317750415,84.74769344944065,544442.5692718483,145.50433974426576,160.64208910389598,3523.6104621435566,8.421767603294938e-07,27
