timestamp,m_dot_hot,m_dot_cold,T_hot_in,T_cold_in,R_f_hot,R_f_cold,T_hot_out,T_cold_out,Q_actual,U_overall,h_hot,h_cold,error,iteration
2023-08-30 23:00:00,4.093840445911528,2.174665293877292,202.17762371897433,24.556993155966694,0.0002169036852182278,0.00010985890006258667,72.00350581831495,84.73559002565133,546767.7826632622,141.59721041379183,155.9037675253636,3523.4807838788406,8.953669521361007e-07,27
2023-08-31 00:00:00,4.030196432003848,2.033698693888969,203.4560187511006,23.810523754694493,0.000219597447236334,0.0001120236471956855,72.05183157759333,87.75863676531178,543353.8881407577,140.92297141610786,155.44814574831207,3402.0465436987934,9.045316744504817e-07,27
2023-08-31 01:00:00,4.477442587910105,2.4721145368225246,198.98565868646745,20.716942322434353,0.00022401635382707366,0.00011596378376404791,69.12920932779281,78.47384381222237,596541.8413868281,150.91437687626183,166.98987523226748,3840.1458995136045,8.930001342832838e-07,27
2023-08-31 02:00:00,4.1751005206875655,2.3781892332007972,200.4815143020616,22.907006041087758,0.000229720713560164,0.00011636843489156558,68.36144841623513,79.86677699497247,565956.5343258925,146.96904603957918,162.48507354022956,3757.234126091935,9.098653919181743e-07,27
2023-08-31 03:00:00,4.306601746844072,2.4437284543945745,199.32677951543837,20.372946069050453,0.0002344780513746276,0.0001189299123619166,66.48939121289618,77.86145175282529,586951.7494511907,150.88182474125634,167.33377776321402,3835.5940913237177,9.152098527920316e-07,27
2023-08-31 04:00:00,4.217127107672293,2.1892115824064216,199.19243260647252,24.26840118553568,0.0002402021193291191,0.0001237944373495157,69.72824342474553,85.51155325088857,560162.0821545229,150.5182179704071,167.5947846330637,3630.492658243784,8.900775725351195e-07,27
2023-08-31 05:00:00,4.1875401795392655,2.325489078387433,198.00158900760167,20.795599020909076,0.00024558948105879663,0.00012876148162371904,64.99338873848555,79.61248470046984,571458.5895888424,151.7857566641825,169.11985401253327,3796.274063187767,9.164825058860515e-07,27
2023-08-31 06:00:00,4.450919191319953,2.0886035621635237,198.43927642536173,21.852339050038204,0.0002523292277725903,0.00013116809108704101,69.60277685536511,89.27587688560803,588350.3105390259,158.4297234528928,178.1960627549876,3582.2610558020774,8.854009223568937e-07,27
2023-08-31 07:00:00,4.090085983860838,2.1735316838992436,197.70863354845946,22.477209215584782,0.00025287128735041267,0.00013334075916441408,65.60749233512345,83.52247055430644,554352.9568080328,151.914429322207,169.85607980754438,3681.8305350319674,9.0972439181769e-07,27
2023-08-31 08:00:00,4.052709838795588,2.078881435169946,199.69735362209596,21.534508999858126,0.0002557425547094977,0.00013438589960684761,65.4886802112701,85.78482952040156,558050.4402745354,151.9252782093749,170.17308943373553,3594.7317411444797,9.254267325786714e-07,27
2023-08-31 09:00:00,4.368552510928015,2.084240829848187,200.54504271369214,23.174582382723937,0.00025861244110383095,0.00013605019090163472,69.72714949573802,90.50878737385653,586343.4416247882,158.90346545233723,179.08015957079232,3611.740643346596,9.001634566629946e-07,27
2023-08-31 10:00:00,4.36196563668556,2.1459719964950623,201.90597366802135,20.41964036278959,0.0002629149821786738,0.0001380967276360885,66.95521814358662,87.78124668807263,603955.472756639,160.3195924823811,180.90035184796858,3688.3509902543483,9.309556787684414e-07,27
2023-08-31 11:00:00,4.350604517965869,2.3693295123038505,199.72887878768157,20.049533428322405,0.00027133369626107393,0.00013998910525761166,63.30639546946466,81.56566518007845,608951.7993555432,163.38863687162865,184.6183512191485,3921.964919236469,9.419209021643837e-07,27
2023-08-31 12:00:00,4.326941800960488,2.145808087471676,200.3393630714467,21.586806316171234,0.0002715480599223275,0.00014459082033111865,66.15767955609846,88.03181118900193,595691.8400442823,162.54557979296774,184.13592259825108,3735.373950736559,9.252256347735965e-07,27
2023-08-31 13:00:00,4.109685772939102,2.4398674024115303,203.03077683473705,21.238509578572895,0.0002793620212077732,0.0001446437203629993,61.30397797139429,79.86221904361524,597596.3767651363,161.51602308855638,182.4332176175718,4026.2095754063703,9.814411328079586e-07,27
2023-08-31 14:00:00,4.121273698813272,2.1085218887563486,197.17302714263099,20.641788871116745,0.0002865063049068706,0.00014822478985888543,61.32463526281842,85.84767040117016,574424.982996839,163.71026540903694,186.30310791820548,3724.05681541972,9.376435912145098e-07,27
2023-08-31 15:00:00,4.100993129529684,2.1564816687388637,203.52524270985762,22.755551515882797,0.0002932190175010229,0.0001486764197494822,63.02749068301247,88.36880477562688,591161.003986645,165.88089685805974,189.242066448837,3776.5933431059807,9.722840204062777e-07,27
2023-08-31 16:00:00,4.116164212392902,2.132981565807809,203.96172817347005,20.431111133790402,0.00029496952892755195,0.00015265945974283463,61.489982486624115,87.94813044189678,601684.4654960448,166.75931589059869,190.5792924840499,3782.4672223135635,9.869914165960836e-07,27
2023-08-31 17:00:00,4.148809685488743,2.297018670989752,196.04720576075664,23.77832514217157,0.0003008586351036076,0.00015622777664162337,60.73246701901334,83.79653206335261,575991.3712468327,169.98369256834206,194.668473203183,3977.847767313197,9.336675645954529e-07,27
2023-08-31 18:00:00,4.058308524697297,2.4804952014231674,200.21902133961254,20.749667091871178,0.00030654524215238254,0.0001585303562923741,56.48238689697496,78.49981035885703,598494.1267004715,170.6185117743254,195.34336293901725,4179.517624593909,9.964155722741452e-07,27
2023-08-31 19:00:00,4.036221039975978,2.005693571587508,201.9514360429024,24.962328198810894,0.00031128889033666117,0.00015952113497121864,63.06555613553462,93.59760336517782,575149.0375142748,171.12736433116675,197.43253510850067,3700.011442589265,9.602746331438539e-07,27
2023-08-31 20:00:00,4.447978976823117,2.1778464586923216,201.92874450011368,24.349569457190682,0.0003163006814992821,0.00016054812604543296,64.513143164458,93.2703894089223,627113.4701800441,182.2426483061017,212.05412625333722,3890.0840822883038,9.493202099974951e-07,27
2023-08-31 21:00:00,4.164377414670926,2.2954935195232986,199.6882311939867,21.764488605772208,0.0003247780717957869,0.00016193878510674026,57.3282646077912,85.18661720859411,608254.4859745866,180.19455957277015,209.3475056787631,4022.6298645439456,9.861585965609265e-07,27
2023-08-31 22:00:00,4.241522608530613,2.2490775567169656,196.39809769032465,23.306315985167096,0.000332824327864869,0.00016389222291992434,58.052830200224435,87.37718093745451,602051.2389183796,185.3725616291494,216.93123873306473,3990.9096529188787,9.562467582213685e-07,27
2023-08-31 23:00:00,4.488147378255234,2.096864546367046,196.4359797243514,21.604592868027602,0.0003356460594438382,0.00016720813911152605,60.061116207546064,93.28657186932355,627984.3187928398,191.55146133921056,226.19679299386266,3857.3424046628056,9.415661068601366e-07,27
2023-09-01 00:00:00,4.143302743436314,2.067822220287729,195.28615946921403,22.150796294084795,0.00033900453794276993,0.0001686126734678594,56.7947648330842,90.29598265567445,588730.881496991,185.58252040565264,218.21121760158195,3837.2179183598746,9.57335487328237e-07,27
2023-09-01 01:00:00,4.142862377300796,2.1232798626792055,203.40907526023966,20.833397625360966,0.0003460945322103903,0.00017075215387681643,55.97997896534872,91.47416270786903,626658.6962249085,189.0691690560177,223.2520072855198,3914.202208014561,5.119632788819217e-07,28
2023-09-01 02:00:00,4.014417491889923,2.332559697106512,197.0716825211952,22.125089101791147,0.0003535027932361335,0.0001724146614391691,52.08512284628759,83.4019400825076,597169.5323603366,190.2492676863241,224.62700136785662,4149.03307299569,5.028641254511967e-07,28
2023-09-01 03:00:00,4.419906540717212,2.2245436336127558,199.7991437097975,21.2319489649909,0.00035880316605539343,0.00017425846957407854,55.87375927525764,91.45642069223146,652676.3034864359,201.9531210051951,241.88128870654265,4051.4841893689972,9.978218713513343e-07,27
2023-09-01 04:00:00,4.0780936236115926,2.134285658505472,204.24092308473445,21.12897943329063,0.0003677356354863273,0.00017427147487427132,52.92497897229609,92.13060025329378,633124.6820934312,198.67629075033386,238.0409934037823,3954.929441619566,5.264429177032071e-07,28
2023-09-01 05:00:00,4.057609837657362,2.040743423633288,200.53136211375798,22.43210960101508,0.00037406932100617855,0.0001785305626432503,53.23871680826696,94.35081585348499,613195.1448578964,201.33613064782728,242.74856275923293,3887.5764949369122,5.11454956608759e-07,28
2023-09-01 06:00:00,4.487717341752511,2.2013375466241842,197.15742699959944,21.13685929779858,0.0003752443767073316,0.0001792265303058479,54.11972069843188,92.74597595876155,658602.5277646506,212.50355602123167,258.52636287884616,4069.0894499320057,9.91208153777734e-07,27
2023-09-01 07:00:00,4.23563601262867,2.4134219829361925,201.81015439048704,24.095391513127673,0.00037588631243018277,0.00018061921809101275,53.313144114293664,88.09569052594648,645332.7458903663,207.5706291823575,250.53904569799818,4305.929069427264,5.159415650268784e-07,28
2023-09-01 08:00:00,4.103016922216117,2.4173192122990144,200.41039762255267,22.892933039689687,0.00038196418280996773,0.00018323551888123118,50.10788296264025,85.54198108016337,632727.7988898894,207.89621616169129,251.46728675981865,4334.027712352331,5.226675980907203e-07,28
2023-09-01 09:00:00,4.1003132016291755,2.475700965794361,198.36525191964006,21.462706282040347,0.0003896863800530661,0.00018620041775722088,47.2468612578769,82.92589537984874,635743.1832776065,212.5854600400539,258.76581339992043,4422.711183569566,5.257069730646435e-07,28
2023-09-01 10:00:00,4.3425166935109925,2.4604951011157663,197.24998709116466,24.798072420494897,0.00039428511309951784,0.0001885016706322851,51.55458054557121,87.94377165767396,649134.538204505,221.33962405055954,272.3416488356666,4428.725615288908,5.055047793689482e-07,28
2023-09-01 11:00:00,4.24748131705479,2.471690860757109,203.04738900408958,22.269253886179737,0.00039921137491838536,0.00019181454852590027,48.77308808764889,87.37357847420873,672314.4183262215,222.1925238943408,274.0865297672268,4472.417727464486,5.374636558030943e-07,28
2023-09-01 12:00:00,4.219652697370434,2.441784458198118,198.92517096160043,22.525323688281084,0.0004069729670054103,0.00019656062644048133,47.38389193152844,86.83543419046865,656077.3075595862,226.55118923138878,281.68091975165964,4487.048271890931,5.27282352891234e-07,28
2023-09-01 13:00:00,4.470730539933616,2.0747812300252177,195.92737148016946,20.286563971450253,0.00041301563763115813,0.00019658524592390772,49.551683217145836,97.74238462926152,671420.8225766561,235.84665826131962,298.69537678295274,4080.8036244852883,5.080390295120196e-07,28
2023-09-01 14:00:00,4.184745900588874,2.2650893739883124,198.33417441975556,20.38091262204604,0.0004141715652096241,0.00019716718143493128,45.48953867123933,89.7255491771773,656245.9779103687,230.2031333409789,288.7986048434053,4300.517156371464,5.32137732989213e-07,28
2023-09-01 15:00:00,4.45912968717412,2.0525653174392007,199.6650967864108,23.608928199785563,0.00041755961052620806,0.0002019932539162155,52.499417248625434,102.12138768893952,673292.852674654,238.6646257961161,304.0195959223505,4103.9878083265285,5.109819767312729e-07,28
2023-09-01 16:00:00,4.147474346375543,2.120806559989291,195.3364831725784,20.287202569304043,0.0004194275580335193,0.00020270984792903298,45.17989176142771,92.39894286270408,638962.6466981822,232.44026770133325,293.7840847107436,4189.661086856121,5.221239902652997e-07,28
2023-09-01 17:00:00,4.009498187222247,2.0137549482513353,198.44222330232023,20.62801398602478,0.00042740887924860155,0.00020593093867694268,44.557093122862426,95.86978032201036,633044.2064078654,234.31854938746156,298.2744020654556,4094.3806850848587,5.360138786159041e-07,28
2023-09-01 18:00:00,4.283666999387761,2.1670165177611764,199.89048371218198,24.284976559973558,0.00042804095351343577,0.00020634360888520978,49.02915046498248,97.51857048126065,663041.9472972495,242.57678422975636,310.87520169216924,4277.222489876297,5.247493604088049e-07,28
2023-09-01 19:00:00,4.350369181949163,2.4969135096762707,198.58407076399612,20.74323871291517,0.00043050363035618955,0.00020916504910677145,43.60399296740195,87.05299233574071,691750.2886732091,247.28506076882562,317.1732120341101,4675.171811884022,5.400928770882274e-07,28
2023-09-01 20:00:00,4.3896988770799705,2.296554986013046,195.24842970156226,21.083581514126166,0.0004312455737892427,0.000211726004543884,45.12155263358463,91.55211884578493,676146.0900606295,248.16281108122595,319.91254491475473,4478.545615992988,5.220132948124956e-07,28
2023-09-01 21:00:00,4.233676161572749,2.4807229210120223,198.3448555971162,24.604527346833354,0.00043487507148957407,0.0002165979776684456,45.56862849820138,88.63313851006383,663622.0025625166,247.51629527131576,318.4653755342327,4736.952163175212,5.318828897316052e-07,28
2023-09-01 22:00:00,4.327931730471268,2.4952671817244583,198.32807790608527,22.989942424629234,0.00044424086873937714,0.0002174804720482396,43.63707211497996,88.87809568955748,686898.9073037672,258.0261135943717,337.10967215656456,4762.773266800742,5.390159998341915e-07,28
2023-09-01 23:00:00,4.258178694941263,2.3343037933215367,202.78633412745154,23.76492825615076,0.00044486059777552986,0.00021925927807522815,45.27234933870588,94.32589956839004,688161.4842314902,256.1007537622584,334.92963644132163,4599.993670010718,5.495324160165183e-07,28
2023-09-02 00:00:00,4.253466682433204,2.1962363527104336,204.2468176094716,22.227498038384937,0.0004530475602719993,0.00022205208036575266,44.0574291951572,98.41375337593963,699075.5923886283,262.73958752292896,348.4750600023083,4468.185195438538,5.594990710733327e-07,28
2023-09-02 01:00:00,4.457628835012322,2.1700409750874496,199.88222374853927,23.67227902248701,0.0004613418361495713,0.00022684936786696234,45.75868453769715,101.4193198713179,704888.1963864525,275.898687043555,373.69686141621617,4487.083083982617,5.369020215084674e-07,28
2023-09-02 02:00:00,4.330396653131619,2.1211833244877187,202.52436688220814,20.183858928535514,0.0004642139197875308,0.0002278680589127257,41.9353298004352,100.69283315396966,713494.9986549611,275.06929057315574,373.0555169203772,4438.536759382615,5.609878783729982e-07,28
2023-09-02 03:00:00,4.107472381577617,2.156989378886621,197.914918221613,21.746121856452515,0.00047040954765737136,0.0002284649415058057,39.70264473955487,95.73147341011332,666748.7098917667,275.2928530189251,374.0662524708864,4488.378565887474,5.521337413938454e-07,28
2023-09-02 04:00:00,4.365795056035681,2.4304624344631374,200.4297229784577,20.91840152317038,0.0004732113829455539,0.00022934014549827524,39.024712511280484,92.11682367522306,722982.3878316313,286.7295344044497,393.6752120918312,4821.817014325335,5.640276157237167e-07,28
2023-09-02 05:00:00,4.055605189229589,2.266766987465386,201.7559574993961,24.822498025113273,0.0004828535704819508,0.00023426476500757053,40.07782614294945,95.85857958093699,672750.9378955159,287.61109784125546,398.5938268628034,4684.293345801399,5.650450702887611e-07,28
2023-09-02 06:00:00,4.304382150868817,2.015904073028488,195.29935268695016,24.159389823067066,0.0004917302009526746,0.00023572944677725,41.78965091762899,104.6519447459282,677944.2952083689,304.04892083020945,435.5024061771508,4390.081530773614,5.346152960328254e-07,28
2023-09-02 07:00:00,4.328340471333221,2.267255650762264,197.5584974766257,21.08499675313258,0.0005003340822363519,0.00023702423901407553,36.214102210984066,96.7253818458648,716510.6662231884,317.1638514264465,461.6713509641657,4716.022167373384,5.638018052422922e-07,28
2023-09-02 08:00:00,4.387853320548625,2.2303691562114705,203.0784743007209,21.775845044430998,0.0005089946079915679,0.00023884577705464468,36.91860639601805,102.05086350717318,748041.341458888,330.602231564394,493.5100214487916,4691.7236953518,5.817408421648906e-07,28
2023-09-02 09:00:00,4.154079286158972,2.461296339127316,203.51647964927676,23.82582399152891,0.0005147163329446001,0.0002427258755457563,34.974949270410576,93.68070123747611,718338.3870896951,333.0316721341058,497.9037012606087,5016.184649673295,5.906132258814978e-07,28
2023-09-02 10:00:00,4.0488203868819115,2.240305527666475,199.47142598042794,20.09699490167533,0.0005213459748493511,0.00024749906523282,30.94951055264164,94.88924042893885,700055.1559577411,338.42611060342637,515.3654213511866,4804.483061634836,5.905401536665522e-07,28
2023-09-02 11:00:00,4.487516350423982,2.0949705536063075,203.25057585754425,21.803228025142047,0.0005281829254512618,0.00025094835952079256,36.34087941929238,109.60203473339341,768484.2515980436,361.90663153628924,577.3945172050235,4659.956856917228,5.845341704002749e-07,28
2023-09-02 12:00:00,4.042344328755528,2.2363980599219486,197.38568515027646,23.903171481623744,0.000536348102395531,0.00025119921096538976,32.6770169432711,97.01364185741244,683120.1887448741,363.50890641724135,581.5741827145266,4843.885933170515,5.76334699076142e-07,28
2023-09-02 13:00:00,4.340394104912347,2.2668131732035848,202.7562566982034,24.250500911716927,0.0005452700228665183,0.000252068048164748,33.9744177492193,103.61350099525845,751626.7709589871,390.3554446337374,656.794103391081,4892.785802262771,5.915084457797093e-07,28
2023-09-02 14:00:00,4.1672439303680076,2.368666871931151,195.2156566147904,24.809899911111536,0.0005475377881691115,0.00025344067715237385,32.302971189885454,95.19468102260652,696548.2189043267,390.16032470992866,655.2899775644307,5037.060165023069,5.696441434110966e-07,28
2023-09-02 15:00:00,4.156244604793587,2.263271661378356,197.56022054866642,24.400850864884468,0.0005564352941309627,0.0002566933467906064,31.511338418946195,99.28317144671809,708083.404516231,407.9527756209388,715.08691896168,4945.498700216764,5.813273844523792e-07,28
2023-09-02 16:00:00,4.124577178255353,2.4214587928845486,200.59414371716775,21.956318329765132,0.0005618245972809962,0.00026103796741450906,27.869152375575055,94.20608623636966,730940.4138943359,420.4806699943745,754.3703207107235,5201.312665784384,6.061978297111636e-07,28
2023-09-02 17:00:00,4.175401560911178,2.193628905127519,201.62488049667078,22.610842206048133,0.0005705492608020108,0.0002646788178129087,28.91893879841936,103.33830318020692,739865.6916676973,441.77958741473424,840.9864267466603,4956.278069510239,6.061268678081433e-07,28
2023-09-02 18:00:00,4.363322708552595,2.0409779371488153,199.64837612365875,21.576629103361626,0.0005755646490740698,0.00026589993341419776,29.32273409155937,110.99731238252888,762508.5710123735,459.4596714587661,919.3385410380173,4767.2072448768085,5.972595573666695e-07,28
2023-09-02 19:00:00,4.490817590923743,2.370910888900359,202.36043538920507,21.651066136564157,0.0005845360267444331,0.00026627689348286525,27.299242580214184,103.08004567960472,806608.2491427317,493.8974502126529,1058.9097347561337,5207.483554769066,6.149008591194161e-07,28
2023-09-02 20:00:00,4.220350550513035,2.445482942749015,197.6987963596769,20.158539877493414,0.0005865497748565807,0.0002686813486304393,24.081196425422377,93.73799395683385,751778.0389312763,492.56424288936506,1052.5865800034849,5335.601522563593,6.095230560276832e-07,28
2023-09-02 21:00:00,4.025233249901868,2.093948352599816,202.32446705953407,24.973404967808413,0.0005890798366864093,0.0002692411056953282,29.13733390672911,106.7294048248038,715243.6905992208,490.2776445729992,1064.9956824750946,4881.174501670109,6.079194427854873e-07,28
2023-09-02 22:00:00,4.181177037719768,2.063781974158767,197.06984413901276,24.875453445914818,0.0005981450500694709,0.00027191855562632713,28.929564887470548,108.52920675666527,721302.9058651186,526.546321898909,1271.5530434797404,4874.1334332335755,5.891184500228519e-07,28
2023-09-02 23:00:00,4.274552645628971,2.120945383134049,195.51762622386167,24.41060780768933,0.0006046559463970284,0.00027487863011116777,28.010871894804126,107.31402536170971,734632.8673148227,555.4926309593939,1464.5178304167223,4991.247042862693,5.867583823260247e-07,28
2023-09-03 00:00:00,4.269292100012307,2.193375512551422,197.49307451862256,24.639930276330006,0.0006144803064402671,0.0002795324847090183,27.206848813377377,106.03560433125118,745903.680736068,599.667575952695,1844.9008442008699,5153.490612911702,5.971127237103246e-07,28
2023-09-03 01:00:00,4.322801898613469,2.0564509015238563,200.5773041154426,21.143918544071507,0.0006161781727446323,0.0002845213093082947,24.395373487056702,112.09068829137037,781401.173411539,605.7484053054293,1946.0022174480387,5030.765810975609,6.190759336277551e-07,28
2023-09-03 02:00:00,4.321253009894303,2.3963419322310537,197.39766017456242,22.24142114646448,0.0006223948440718034,0.00028764651454756115,23.961941814574686,99.0444551084325,768945.5701059209,643.9035104785005,2351.7577710559453,5547.157774779217,6.088454966857171e-07,28
2023-09-03 03:00:00,4.221085077026139,2.0744588765128964,198.7144453698232,24.532518218240323,0.0006267632841174428,0.00029182529758225393,26.492697362661744,110.58951651968225,745863.6793641475,658.8652602371303,2718.6299092318595,5158.891686638744,6.043231053354248e-07,28
2023-09-03 04:00:00,4.061131960114844,2.161527583731594,200.8377063478336,21.08444778658636,0.0006355421499124017,0.0002958602476848258,22.05322778705508,103.5732612593319,744945.1112118915,713.1296467365119,4061.1237190718557,5343.881373064848,6.287711826757914e-07,28
2023-09-03 05:00:00,4.0868911114474695,2.072923905904631,198.73937717157966,22.95590345046845,0.0006389969986779133,0.00029882471699479394,23.945234658154646,107.58418200612117,732938.1076828502,735.3761567158585,5144.837778049809,5258.813183757804,6.13906021129651e-07,28
2023-09-03 06:00:00,4.273074460072449,2.2274357170342105,198.54766266584232,24.491215791525683,0.00064270967044441,0.0003003907223817933,25.378562302897706,106.071386019631,759203.5359955215,770.3153342154753,7351.552712702138,5508.319053499981,6.078522645225348e-07,28
2023-09-03 07:00:00,4.352529180807746,2.290169866161508,199.73812202751517,22.3568749684916,0.0006467195515281771,0.0003023822148601348,23.13183652550987,104.78189794652762,788669.7954517422,805.299587892614,12893.942752686013,5630.113116644497,6.206567775279836e-07,28
2023-09-03 08:00:00,4.415186275630139,2.146526848020843,202.7596925022792,21.28154206875282,0.0006533175149610654,0.000303382762644475,22.16691669594863,112.5019488858043,818081.864593731,846.6037358592774,326216.8336089842,5437.015506880173,6.355076109798574e-07,28
2023-09-03 09:00:00,4.30781481376291,2.140079113541994,196.51859293931886,21.420766347437976,0.0006606409251635855,0.0003036405063734667,22.144196017023745,107.61710934581619,770703.0980681102,841.0412422273324,321568.07708386163,5431.501832673414,6.123423474946321e-07,28
2023-09-03 10:00:00,4.023082177654455,2.1749281846665998,198.2288619907371,21.414947812801497,0.0006700149104612649,0.00030660346439476566,21.803217254481638,101.55592264186107,728229.0135621362,834.5924529448814,309000.3161472611,5529.9033884998025,6.199838402665137e-07,28
2023-09-03 11:00:00,4.090122283095229,2.2536593541916883,197.29248773132122,21.36337851837647,0.0006715553247055114,0.00031018293309298156,21.757003571372024,99.59671762380617,736628.5967126673,834.9103208422734,311991.91608402214,5704.833354226441,6.166677337660076e-07,28
2023-09-03 12:00:00,4.274119624469443,2.15382477760726,197.6922898556101,22.28904541919466,0.0006745933588843953,0.00031467424896249843,23.00216113199707,107.41923377006084,766059.3165705334,828.1504664978954,320099.27702789794,5630.047406525925,6.135185373068452e-07,28
2023-09-03 13:00:00,4.015706395914253,2.0701269584975464,202.12899637073824,20.834309974719563,0.0006806725565899742,0.0003166092119365787,21.352065920193724,106.95091579362573,744821.6998159416,820.5129396087577,308669.9140801657,5533.166279472539,6.361936399912338e-07,28
2023-09-03 14:00:00,4.106955163177494,2.3261504626205567,198.2918992237744,20.64884659057612,0.0006815349871572618,0.00031823625331823245,21.036140189965437,97.50195508170225,746908.9725907856,827.4715842352568,312739.84777736274,5951.249958296497,6.230762572556614e-07,28
2023-09-03 15:00:00,4.087679029954588,2.2428019568721997,196.33713737270642,24.233430415600694,0.000685172472297124,0.0003213537913833745,24.659241110165738,101.07198180723213,720010.0040070433,821.5071054036058,311883.24896030576,5880.888490721688,6.022970993058152e-07,28
2023-09-03 16:00:00,4.2097438339511575,2.3644378344503223,195.96642982628336,20.488836069918655,0.0006904655538753135,0.0003223849514724226,20.959035604485678,97.00674496119348,755891.44248782,821.1025065045252,317279.59183901653,6083.74499827918,6.147004469880812e-07,28
2023-09-03 17:00:00,4.182474379692572,2.3250887083004397,200.8808376134362,21.18530535896455,0.0006946852772047734,0.00032409149647604917,21.681273295577853,100.34600735296829,768984.523863413,816.6130827285177,316079.76262611547,6055.849042410824,6.303174941990619e-07,28
2023-09-03 18:00:00,4.010134172425484,2.29551443558122,197.70278686060442,20.72161687911127,0.0007039309873406856,0.0003286254993751909,21.09294823639911,96.48732633668848,726643.1069288662,808.1681348113091,308420.1355286667,6095.053657347352,6.206700149391509e-07,28
2023-09-03 19:00:00,4.244963603417699,2.1353110934504236,200.31296637065824,20.106702298530333,0.0007082493298127017,0.00033163924041711634,20.94909040454104,107.67092966468081,781189.3465004405,799.9575359937865,318824.4417329113,5898.269215538587,6.309296054496372e-07,28
2023-09-03 20:00:00,4.059426371476138,2.3015724191807556,201.75796031298162,21.158167562631327,0.0007129093934881748,0.00033404118279356884,21.598987698962617,99.19054624577782,750356.9786840684,800.8050035796321,310624.69862650195,6208.343912911049,6.33891570345213e-07,28
2023-09-03 21:00:00,4.439587371506619,2.487609234610876,197.9992466632831,23.658254682543998,0.0007139730543527664,0.00033772376359710694,24.350607964772053,99.76282796175913,790972.4393348009,803.5951438112231,327266.7042702978,6572.232908382158,6.096386861997871e-07,28
2023-09-03 22:00:00,4.060289077069206,2.3128091427579114,195.78589177997492,22.314496008523943,0.0007215078540217322,0.0003410900826522455,22.75338004400777,96.91191413665334,720828.629831261,793.4147205110273,310663.18289555266,6367.072786335257,6.07343434211316e-07,28
2023-09-03 23:00:00,4.0360821632286,2.304781681267253,201.41902410084666,23.574278211024346,0.0007245803595296606,0.00034125917686261516,24.012714245180035,99.86613638888362,734643.1303668314,791.2263234636191,309582.04310854734,6357.635349880009,6.236371028478516e-07,28
2023-09-04 00:00:00,4.252893620878119,2.367453458665336,200.2087738679967,21.536907525052115,0.0007322893207516584,0.00034261745529501537,22.182908757075637,100.07224235547483,776810.3177996649,787.579249053492,319171.53907995916,6486.194515231164,6.25945126841998e-07,28
2023-09-04 01:00:00,4.18181362540262,2.0896010268793224,196.97116851465708,23.187987774404466,0.0007337233435531986,0.0003439207902318426,24.065057951159503,108.16286917407245,741860.7184256212,779.1661677553584,316050.64967349626,6056.381346065297,6.068725539876141e-07,28
2023-09-04 02:00:00,4.382545040365222,2.2545280182113654,200.41398758955293,21.670981311219506,0.0007437231061660873,0.0003468937585987566,22.700336379674553,106.5050831332434,799087.8708136386,776.6181959322461,324808.6355522222,6392.292145406102,6.247820394378323e-07,28
2023-09-04 03:00:00,4.410383523989433,2.1456646896399447,196.75878437926858,22.07366400053661,0.0007534168513846692,0.00034952148442156513,23.38191464327545,109.58908484937987,784539.6104573228,767.3786189411751,326009.90784893034,6264.409643362068,6.086262658300257e-07,28
2023-09-04 04:00:00,4.394013373847136,2.0826387077103417,200.22390464839873,24.88472489970144,0.0007627745468801751,0.0003513165363757226,26.354200900366834,114.96926750769332,783849.4344686595,759.8018720553258,325303.8956289746,6193.1986710536385,6.104622158886741e-07,28
2023-09-04 05:00:00,4.287895467980627,2.4819188813612083,196.50056387132022,22.7610429762071,0.0007663893144665919,0.0003535753344989293,23.428149013871746,96.18932798347953,761411.4503055089,766.1303379546076,320700.35840094497,6911.895708194795,6.074920833043507e-07,28
2023-09-04 06:00:00,4.202153795692953,2.202671927490814,201.13336999153935,22.16795110521296,0.0007668948492866935,0.0003579630769163655,23.058393512051765,105.59443634780914,767754.1977278236,758.5306400053021,316945.96394314984,6543.420505271825,6.261280773856015e-07,28
2023-09-04 07:00:00,4.136006641103844,2.104628635832784,196.60666160374228,21.732220762849174,0.0007699684433691165,0.000358402688134387,22.647625471579232,105.68434123312304,738202.6176694388,754.2857905104851,314027.68560424616,6381.544464084215,6.107950056843947e-07,28
2023-09-04 08:00:00,4.440849664685389,2.12711908629814,204.32819418288346,21.98137750115106,0.0007754998682529933,0.00036286690083116123,23.60145884086458,114.6378144283847,823447.3488564151,750.5878365655592,327320.94958867406,6520.297527569332,6.360066500121775e-07,28
2023-09-04 09:00:00,4.107984620930937,2.1158821622911,201.90237562563934,22.979785252556297,0.0007758751060364064,0.00036326548260562824,23.874714844679005,107.85946695298554,750349.5997957956,749.9246633132767,312785.5479296279,6509.161814904382,6.259518130491415e-07,28
2023-09-04 10:00:00,4.223317683731079,2.253415061229508,199.60055605663143,21.07614221439142,0.0007814946047455789,0.00036668194755897795,21.98794276776087,102.82191194828711,769617.4673110477,748.9724115885892,317875.6195314803,6833.3910805752475,6.244056436344181e-07,28
2023-09-04 11:00:00,4.140492902649661,2.4470221894202284,204.94666438812752,21.57285671778403,0.0007864317713791549,0.000367205475606888,22.190563625489062,97.51186927041064,776374.5469148452,749.8847697537198,314226.22270492656,7182.950783081773,6.435666257686989e-07,28
2023-09-04 12:00:00,4.153622504381416,2.144737327522208,201.3038536062864,23.80210337118736,0.0007903959624416489,0.0003693263480518309,24.78195617505051,107.75398326783412,752268.6641543382,740.9479385490805,314806.7513909895,6701.351739790723,6.203424085526876e-07,28
2023-09-04 13:00:00,4.137500432741393,2.382050660573917,203.42020528107574,21.08955316849526,0.0007908703140878522,0.00036972841801963176,21.771651347794005,98.57103688468399,771111.8157389524,745.4617980481153,314093.80252059,7134.302647222932,6.39440692395965e-07,28
2023-09-04 14:00:00,4.392853921685657,2.3183716485556527,195.38015782618965,20.91193787495082,0.0007943983851921077,0.0003726142999538856,22.065426187074678,101.55706087668054,781141.3023295199,741.5471188325166,325253.8491906918,7094.977838182483,6.083947852175697e-07,28
2023-09-04 15:00:00,4.0649316526101025,2.0421219930193377,201.85557988025494,20.818227206378936,0.0007948513827251776,0.0003763531374074564,21.851230694127366,108.80826187844208,750729.7164061399,734.399294652467,310870.2241421041,6678.430290639484,6.333155511129007e-07,28
2023-09-04 16:00:00,4.47003797196176,2.326282846363671,199.07609107314335,22.315294549928296,0.0008039640168865115,0.0003765364158304344,23.6771141810284,105.08181069519716,804425.1292117229,735.4371296164795,328573.4892047554,7210.23968551435,6.161592054354514e-07,28
2023-09-04 17:00:00,4.063841012071086,2.063317090253458,196.17769050522534,21.31468403549202,0.0008102184257899236,0.00037796125714180737,22.326165031966468,105.4015496859795,724874.0881693136,726.2869222837176,310821.5945790776,6758.156119467834,6.103944976132425e-07,28
2023-09-04 18:00:00,4.123310756721904,2.239720548858713,200.9956652343509,24.08021198645224,0.0008184203539439512,0.000381078454124052,24.971116897011797,103.66029653206566,744674.8153602331,724.8244539858033,313465.3488205746,7170.748890058673,6.184896399474837e-07,28
2023-09-04 19:00:00,4.0185220922871165,2.113850711105104,202.62529152603443,21.915696148323967,0.0008273538943063411,0.0003846595027932895,22.855495672775533,105.83999048538942,741191.5274624847,716.8023987545533,308796.07453613635,7025.785630728638,6.324417753944545e-07,28
2023-09-04 20:00:00,4.120120109850234,2.3820827504583937,198.89070251857748,22.975380183395334,0.000833734577184332,0.0003866749705876959,23.74280199116896,97.36920599929515,740392.7772272108,717.9482847912857,313323.91253020853,7589.738212093736,6.152238718470926e-07,28
2023-09-04 21:00:00,4.487687492740262,2.4774585297924547,201.8967332533124,21.861647044444197,0.0008395574624859408,0.0003883867954487269,23.202583836642305,101.35036119820249,822773.5103464893,716.113868960007,329329.2176493104,7815.844255895861,6.284346767415627e-07,28
2023-09-04 22:00:00,4.036480010900397,2.479158219611137,203.2635983380739,24.598173670123312,0.000842824683547981,0.00039129040207288164,25.208667568045996,95.79022253259977,737401.763286754,713.6070912121228,309599.8337748442,7905.994274543787,6.260534028967868e-07,28
2023-09-04 23:00:00,4.481439697642132,2.004919937252276,203.54451825553727,23.689923979888604,0.000844163408993382,0.0003925021218101214,26.29725983072504,120.98233681218237,814975.2956084701,704.377871802839,329061.83752652555,7018.132269952211,6.230445883659286e-07,28
2023-09-05 00:00:00,4.2743778726507,2.283122243752298,196.8309699740301,21.912306227207537,0.0008493475300662729,0.0003954504019581345,23.139440582041317,101.76715876888879,761726.2338773749,706.2073581472741,320110.5525945242,7657.387257225855,6.097984659447775e-07,28
2023-09-05 01:00:00,4.077359281823204,2.1909407486993873,198.11989627427994,24.976491456089327,0.0008534703548468037,0.00039611436775602115,25.966420677424992,103.65263590323389,720181.792485158,702.3860758207866,311423.9645213087,7494.9793498559975,6.040687701158731e-07,28
2023-09-05 02:00:00,4.142536980507348,2.468233690120283,198.60285911879387,22.329745000331236,0.0008598964148314428,0.00040059686964198795,23.136905882119407,94.64866026101012,745772.9293055723,702.5119090016634,314316.6525265218,8177.375516792355,6.164087125171136e-07,28
2023-09-05 03:00:00,4.253664833798422,2.2201926143357644,201.7157831079608,23.121082630212776,0.0008631547603351867,0.00040113997659512954,24.509148672214394,106.49525114284782,773375.8475746996,696.9981669339813,319205.28071087145,7704.368845838411,6.228932534213527e-07,28
2023-09-05 04:00:00,4.4388811756175235,2.416665465973409,201.39917353896288,21.939153559235663,0.0008672920077015112,0.00040310474934920464,23.42040525780544,102.21855125285792,810567.2958915763,697.5827215175666,327236.35366478254,8158.663658341127,6.257696760769704e-07,28
2023-09-05 05:00:00,4.044969208658194,2.4364169940813705,199.2926747396809,22.762852263674546,0.0008704174218602866,0.0004044416702049966,23.49372890305,94.43638179073538,729589.9572171589,695.9333868356307,309979.2735262607,8241.711567665869,6.17649206446913e-07,28
2023-09-05 06:00:00,4.40890122230824,2.3820008979178886,203.78456413243194,23.987995897434374,0.0008729301636478929,0.0004093413869098973,25.503103734441112,105.02316750776572,806462.0077288535,692.8324819707879,325946.02415282663,8298.011526592758,6.268972896350533e-07,28
2023-09-05 07:00:00,4.227056501944582,2.1290333775710715,196.89067427666026,24.659838540656978,0.0008744074873738854,0.0004125446414652607,26.192730584080664,107.88656203145328,740310.1489259002,687.4922301655539,318039.6506464081,7876.155177679913,5.986464906015954e-07,28
2023-09-05 08:00:00,4.034663898773426,2.1647528821711055,196.34030092793833,23.764989967467802,0.0008820226801803342,0.0004127354858552888,24.827981426928716,102.26564510855599,709986.4223414429,684.402391555325,309518.616226903,7959.264823739609,6.016802771569019e-07,28
2023-09-05 09:00:00,4.3803325626455,2.0893582849638737,197.6319331683288,22.779252687958948,0.0008859192784129109,0.0004144290408717331,24.955643752322686,111.68007895054203,776045.442232199,681.0671050906735,324713.0275240161,7851.997003236561,6.060164032817283e-07,28
2023-09-05 10:00:00,4.168049542087689,2.024327352328759,202.33356521786035,23.260213504180257,0.0008951124918503167,0.00041863308510942413,25.069495655200228,112.88987779002704,758055.4049924463,674.8333246477146,315443.76487077447,7847.342527186908,6.231072156026585e-07,28
2023-09-05 11:00:00,4.10551349134807,2.2505920955212924,202.234791365431,20.725008023656727,0.0009044195248493172,0.0004215893384244764,21.946417750325736,101.48891883317853,759420.9353154765,673.4057794451653,312675.840402452,8454.39488347976,6.343736274061484e-07,28
2023-09-05 12:00:00,4.333381915401821,2.3592094409628515,200.68695496991396,24.975326794455093,0.000908569798796407,0.00042376004385655567,26.50410514897115,103.54316179765902,774425.6324832927,672.5305583685978,322679.37296562246,8772.515599212114,6.116287778468177e-07,28
2023-09-05 13:00:00,4.39136765197495,2.1094195320071254,195.6581831340125,23.301431235268893,0.0009144138184722821,0.0004286730796680506,25.613448092507042,110.23328690960658,766143.9015200163,665.4587639013538,325189.68798658845,8399.077957275344,5.962130984471514e-07,28
2023-09-05 14:00:00,4.1139361032575765,2.322339005762263,197.26083738313287,20.368529726741606,0.0009176364327498003,0.00043090784278144463,21.530238794245463,96.81514103170653,741741.0097854178,666.3634306512563,313049.65526078973,8973.121811033787,6.173945905629807e-07,28
2023-09-05 15:00:00,4.201784113183737,2.3147381755683325,198.68341491766614,20.429697678496765,0.0009267776211210848,0.00043155168039574323,21.83926291647731,99.26150590117277,762380.5330461344,662.1127386146364,316929.7077553821,8982.1244719195,6.215429024791774e-07,28
2023-09-05 16:00:00,4.265644317219804,2.4628808239801767,203.8780288834349,21.9668209867017,0.0009307592020027354,0.0004329412762216799,23.33041033964244,98.75810545253404,790175.8730276487,661.8004539809018,319729.0725111282,9371.951769220772,6.353393899871662e-07,28
2023-09-05 17:00:00,4.35096148656469,2.150439263006597,196.0548571117285,22.86466955828353,0.0009376752965127248,0.0004344735979795675,25.069173671991393,107.82119297853649,763294.8786086442,654.7002785909594,323441.8982933604,8720.232022456466,5.99718404714622e-07,28
2023-09-05 18:00:00,4.452666925276644,2.165790000361415,199.6530045287336,22.222242324578417,0.0009460858021725757,0.0004393575748996134,24.850677634543786,110.47534853775338,798573.2894481571,650.350247594671,327828.4686712659,8957.423631052798,6.139365105184424e-07,28
2023-09-05 19:00:00,4.268702052107984,2.288833446385638,198.4380130543484,23.034092633763592,0.0009471860572111876,0.00044048124101042657,24.739613364864283,102.58706191056301,760744.8497976353,651.1167041697116,319862.6708257205,9299.786971488482,6.098240596941196e-07,28
2023-09-05 20:00:00,4.359085541075562,2.1987519749381734,198.23766768873168,23.800315662944904,0.0009562490093064241,0.0004422708096356688,26.028281906102933,107.64101493119966,770193.005136227,645.8889215371287,323793.8503143293,9162.070756510384,6.042770515080065e-07,28
2023-09-05 21:00:00,4.31218655019671,2.130778036395461,202.20560340690565,22.491804046687424,0.0009601656246669717,0.0004431920437064242,24.856205977074865,110.630774150677,784647.5421257499,643.2357466762294,321758.29287562054,9035.515169367452,6.234250875536418e-07,28
2023-09-05 22:00:00,4.027413630095409,2.0837713723048434,204.83430019817078,22.09652652286765,0.0009650689251843736,0.00044453172502447504,23.748519611197537,108.04525239154286,748269.3318172061,640.3117588392956,309194.22814136295,8976.307965645965,6.37344200526968e-07,28
2023-09-05 23:00:00,4.106226216277765,2.260756755677494,195.11176433906874,20.276716029657322,0.0009708478761745978,0.0004450402070379098,21.727827758688136,97.61184576000406,730464.461180363,639.9756702354491,312707.48514946667,9436.326587136136,6.086525949910992e-07,28
2023-09-06 00:00:00,4.180148271681304,2.1641668398793255,195.10576325422775,21.344736399354293,0.0009770128083189306,0.00044600603745321646,23.213947952144622,102.87804599244998,737215.139792095,636.1798650848034,315977.2653784699,9242.240303739212,6.03094008511107e-07,28
2023-09-06 01:00:00,4.245062150993683,2.1359857451878876,197.38350240151436,23.573002066177775,0.000981448485012888,0.0004486387455947306,25.747331615418403,107.34009520768754,747549.9738665279,633.5689064824994,318828.7568246757,9290.522317293908,6.021416609769403e-07,28
2023-09-06 02:00:00,4.440200479784629,2.4627090272087195,197.47406697801605,24.274883896911994,0.0009878074585835408,0.0004528250190783772,26.296093303479296,100.06564761382697,779826.198380033,633.6269674193094,327293.0525609655,10306.323255082278,6.004347419263922e-07,28
2023-09-06 03:00:00,4.12875789088248,2.0445210678997294,195.30725041816154,22.46336347639024,0.0009928541423096812,0.00045640875459400983,24.584066735681745,107.1274550192693,723201.4337720436,626.5061287074285,313706.7061741874,9415.93059079156,5.987405167218185e-07,28
2023-09-06 04:00:00,4.320633175930957,2.0069158134470584,195.00249355191767,20.570662244261104,0.0009930604818316935,0.0004594511158548453,23.58540751363782,111.19634142259214,759886.7379287217,625.4666737254811,322125.58090475964,9461.612522654763,6.013255031689368e-07,28
2023-09-06 05:00:00,4.057825862072738,2.4048047705556397,198.95130053862414,23.00719486169865,0.0009947432166611538,0.0004636934488423084,24.2567513750343,95.39607537987274,727310.9411076901,628.0712599053772,310553.2927741943,10750.457503969757,6.135350076874602e-07,28
2023-09-06 06:00:00,4.493028069989667,2.1874438137838843,198.9366050155645,24.183574866070877,0.0010040480497598052,0.00046670199714364763,27.29941398744461,110.75858452782757,791221.155789253,621.8841098431054,329557.6495217301,10337.816286159616,6.02145458827863e-07,28
2023-09-06 07:00:00,4.352995525024337,2.0598410975675696,203.25878668403797,23.977901723902104,0.0010089698047639488,0.00046710102540982316,27.119199471246617,115.38720551424154,786669.9406247544,618.5714501331094,323530.0430390204,10003.36253680614,6.189181931404164e-07,28
2023-09-06 08:00:00,4.1613729324434425,2.101294742427505,201.92633274436267,24.620234942801602,0.0010149885605745168,0.00046812588542146315,26.87968370952322,109.75018734982004,747373.6812759292,616.5029546370644,315149.07938263536,10176.594968271043,6.148466802358143e-07,28
2023-09-06 09:00:00,4.36115213235338,2.231940482698469,202.2842507435313,24.012351410643976,0.0010193887205305757,0.0004697897596950311,26.633444098333996,108.29684871228906,785956.927089001,615.8478847050727,323883.33597112785,10636.98658423245,6.170973421149029e-07,28
2023-09-06 10:00:00,4.119247692892893,2.2648760949150186,203.65033656613446,20.62641460212931,0.001024153198649165,0.0004715317283349951,22.460229195850218,101.55218950338951,765772.4719858203,613.987082822086,313285.23172620405,10831.671684836452,6.377328460871468e-07,28
2023-09-06 11:00:00,4.019311283894697,2.2888963231763753,197.3661551796297,23.407878606661146,0.0010318740314770815,0.0004725612875774866,24.879982252229638,97.78831674549419,711300.7873131467,611.0952354131664,308831.42854299536,10960.96823936576,6.053081627044321e-07,28
2023-09-06 12:00:00,4.096648634780103,2.3663330536108402,200.52208190638206,20.702734367110086,0.0010378122885299171,0.00047604967160753075,22.32049011470761,96.46332480247258,749010.0697299585,608.899731617682,312282.0521217362,11397.007873653905,6.265997569698811e-07,28
2023-09-06 13:00:00,4.147151467005575,2.3933369064068053,203.95684717220564,24.768276481199322,0.0010419863940363213,0.0004765291971374272,26.484769844757693,100.28706554598904,755139.67907292,607.4885675468349,314520.7286075069,11503.974228713252,6.23882105088569e-07,28
2023-09-06 14:00:00,4.120211820598963,2.2341505098727823,200.80718654845285,21.506560793983912,0.00104546824677207,0.00047815517844093934,23.48545190515344,101.8125641748322,749598.7879117222,604.6085253663849,313327.9785589338,11154.76153490764,6.233220339879608e-07,28
2023-09-06 15:00:00,4.479600154326922,2.3415119946250513,199.49431820252795,22.925850702185002,0.001047061703793576,0.0004790038139420425,25.8271897242212,104.51631653052586,798186.2372167927,604.8114713310355,328983.0829664885,11520.391543282189,6.097075662125917e-07,28
2023-09-06 16:00:00,4.463426179499898,2.1729921258727507,196.31392493040912,20.044102107528122,0.0010558624529255168,0.0004802502014978393,23.511052802844915,107.20869085617015,791346.4777939637,599.9980323673112,328290.06098799076,11109.458125872932,6.064879585210292e-07,28
2023-09-06 17:00:00,4.024378380875484,2.433362755558289,204.98711086651826,20.103079477016028,0.0010636502257011355,0.0004826395370765728,21.592255585287376,94.5862275780586,757239.5983172705,598.7591915948103,309058.35415551736,12034.40372703178,6.45946172994627e-07,28
2023-09-06 18:00:00,4.419546023093496,2.2093705217043396,196.2091069110803,24.604871892833703,0.0010641618473951758,0.0004830932206295227,27.727149929867807,107.36886371274153,763973.7207757498,596.840003585954,326404.59134693857,11406.129594422175,5.903912949634105e-07,28
2023-09-06 19:00:00,4.076609480251198,2.1695844982311234,195.54979438943656,23.906840485047784,0.0010689903303861413,0.0004878022526728249,25.94633187160761,102.16618038156263,709383.6673463841,593.9504403934185,311390.57542985334,11609.254964209018,5.94569229406261e-07,28
2023-09-06 20:00:00,4.342682729143428,2.1524073775895984,202.93541512700511,21.29700887857973,0.0010702963819035093,0.0004919184151730427,24.549907489493023,109.68069765410121,794813.1263887264,592.7045739162385,323082.96217233746,11852.385842576394,6.272848978028378e-07,28
2023-09-06 21:00:00,4.131040941191401,2.263922334271541,197.0126440495592,23.310143871464668,0.0010712023441596605,0.0004949140455910424,25.351487624083205,100.231854581042,727576.8861012561,592.6998905160286,313807.8264770404,12439.133099642198,6.022347385226112e-07,28
2023-09-06 22:00:00,4.2316941352202,2.3841202400900348,200.85380000530975,23.893448253773567,0.001080019425400264,0.000496261110942173,26.071578866257596,100.07718911337959,758855.1475383942,590.2289759738599,318243.0309388586,12930.767082959814,6.138616086559523e-07,28
2023-09-06 23:00:00,4.150241505940384,2.200475906971132,201.53519039301037,22.687259938147285,0.001086999092978945,0.0005011709848088428,25.107796594446967,104.4022430769869,751253.9161334068,585.709532900639,314657.33292678004,12741.647048157354,6.199903559434006e-07,28
2023-09-07 00:00:00,4.316492535727895,2.0301842456782255,195.6327954149153,23.032798446089316,0.0010956720759669313,0.0005047423897277318,26.70669974013734,111.23333164113647,748126.6050776511,580.9456953065217,321945.56922819157,12451.6403483663,5.920458434616194e-07,28
2023-09-07 01:00:00,4.287561532022223,2.4466650258890437,199.8989317815425,21.188355269349326,0.001096526917204578,0.0005072750534332018,23.546920273790732,97.08021487749004,775779.2232518967,583.0172088608097,320685.79730547214,14125.301478529578,6.197095352433735e-07,28
2023-09-07 02:00:00,4.28892377158233,2.4085367232163826,202.86516058324733,23.894652984996547,0.0011022942004288393,0.0005118036347311495,26.389364225727405,101.0665419025843,776570.4102974634,580.0703513978057,320745.1940492759,14448.100320042202,6.201706668207407e-07,28
2023-09-07 03:00:00,4.000543819670501,2.045285383414746,204.9319402108286,21.672381827372877,0.001103147616386365,0.0005123675345820769,24.16689881215885,108.50011984455388,741960.5893786086,577.3369631435135,307989.9025459632,13187.616158936667,6.361493518625139e-07,28
2023-09-07 04:00:00,4.134021065244594,2.2424350685543333,195.42680910565204,23.92671183426852,0.0011131045358018369,0.0005145389852262393,26.250588948187158,100.51653226487247,717561.8873740219,575.0165846053002,313939.78634238744,14133.990017821252,5.929776278890131e-07,28
2023-09-07 05:00:00,4.0501297433560515,2.4075696784286547,204.74362650333094,24.764491519290885,0.0011133730265318752,0.0005162777164263318,26.591206766912308,98.36159482118343,740300.4647899792,575.5736072033146,310209.7704980811,14920.278436975583,6.264165790526022e-07,28
2023-09-07 06:00:00,4.273683009541061,2.0923810421706595,199.28995674395566,20.23208904259709,0.0011219694682659015,0.0005175065199180446,23.784009032940304,108.26241170843917,769558.2632629233,570.7180751701759,320080.21301136527,13873.782161384586,6.165576991179478e-07,28
