timestamp,m_dot_hot,m_dot_cold,T_hot_in,T_cold_in,R_f_hot,R_f_cold,T_hot_out,T_cold_out,Q_actual,U_overall,h_hot,h_cold,error,iteration
2023-09-07 07:00:00,4.0566006190255335,2.0390061472060728,203.85081869995318,20.902009905482853,0.0011244677397413468,0.0005197612754296251,23.77832130382481,108.87918855054556,749474.7417211799,569.1853401404055,310498.62128818355,13899.05651994463,6.335694244796741e-07,28
2023-09-07 08:00:00,4.289951502448112,2.1324292989023093,204.515948544555,21.321788984085543,0.001132923340326168,0.0005203151817055396,24.952671580721955,110.03211784474857,790346.011290185,567.0042689871584,320790.0002467647,14326.786018400833,6.316724316945965e-07,28
2023-09-07 09:00:00,4.253743799581003,2.3256467176558338,201.1093926922326,21.342288869690442,0.0011381383860288223,0.0005216842930000433,24.157053620134775,100.82319670889203,772280.372943173,566.2116772534116,319208.7354289935,15227.99716332147,6.219459294243279e-07,28
2023-09-07 10:00:00,4.109510696409532,2.2614640425483854,195.6228074660997,23.197273571120345,0.0011475147554826067,0.0005235293006789145,25.598174208093383,99.0709625969095,716884.7183015838,562.5735329319552,312853.28537352185,15196.421689158578,5.961382143482297e-07,28
2023-09-07 11:00:00,4.000808771381713,2.1599456294590054,204.0622506576218,22.420776007563752,0.001151439852294205,0.0005271818319065489,24.84741903584245,103.93958918745724,735646.3813422786,560.2114832409247,308001.79432232544,15227.247826678738,6.303743695923458e-07,28
2023-09-07 12:00:00,4.344721578790466,2.0925625757217765,197.63097361853582,20.543109732080843,0.0011593845665323274,0.0005319444790015193,24.710147439971138,108.71085283348941,770826.4588882127,556.7089159270203,323171.38557117194,15540.625237587426,6.06927372359678e-07,28
2023-09-07 13:00:00,4.087494832926714,2.014607713049437,195.73158700940175,20.28996033992173,0.001163559967776133,0.0005353908869592688,23.541262505885612,106.0834620077672,722126.5652919868,554.4592537307733,311875.0554403437,15649.017787017989,6.042060434197083e-07,28
2023-09-07 14:00:00,4.2120168204544814,2.3384341301216267,204.6965441867391,24.411245600899893,0.001164258117991563,0.0005370224625907956,27.233978335314333,102.90780787869386,766909.6704887598,555.6493818592083,317379.4544688494,17311.619427564434,6.238466738750503e-07,28
2023-09-07 15:00:00,4.149991824190121,2.4865252953667225,201.01457174423848,21.68867411990669,0.0011691237198971573,0.0005396291306263714,23.97967030523685,94.24782271878033,753795.4218009328,554.3536162869548,314646.2965812179,18358.1551454183,6.222534985056427e-07,28
2023-09-07 16:00:00,4.336678213656081,2.084378329633335,201.3140116163089,22.761199208287803,0.0011739664331573139,0.0005424450360476831,27.102320577601546,111.77080351476138,775143.0462641319,550.6999150839762,322822.4501657292,16988.934635964943,6.11736219013892e-07,28
2023-09-07 17:00:00,4.013444810003492,2.022699680469366,204.67345762685974,21.23787788164616,0.00118135643758756,0.0005436722002056321,24.39181983469635,109.08272864129809,742362.7140278205,547.944846573364,308568.5544538817,16882.82687957892,6.343485310367214e-07,28
2023-09-07 18:00:00,4.060950568608775,2.1976660194909576,198.3514592016485,22.031454996993563,0.001182602916252641,0.0005455601496724422,24.71495816318918,100.82415102799263,723462.6080615772,548.1450054744025,310692.68893577345,18033.25587311959,6.09593470812797e-07,28
2023-09-07 19:00:00,4.488115263700423,2.0284400710723576,202.9440145888466,21.52017877746338,0.0011879602323494661,0.000548585861227945,27.273390053327972,116.9710487508458,808929.19165705,545.393530735737,329347.5188202783,17712.8986624715,6.17171171057862e-07,28
2023-09-07 20:00:00,4.442722393274613,2.2182438488140983,195.65549953490566,24.497979394569523,0.0011933407934711252,0.0005497342761882093,28.780596094306276,106.57278136347612,760654.721021258,544.4776401042426,327401.41568758624,18870.31435844024,5.844045567471312e-07,28
2023-09-07 21:00:00,4.098481074833565,2.203857545599103,197.4210031321416,22.598160338680206,0.001200298528623493,0.0005505995679260872,25.498454618715357,101.11289740283355,722941.4655163381,542.1979492869501,312363.48056687246,18959.012468401837,6.0320849826212e-07,28
2023-09-07 22:00:00,4.1988045907856275,2.2739282405218195,203.18942020578444,23.94910595047855,0.001209354363077453,0.0005547185008761816,27.19956367421517,103.75141734276889,758159.6399924048,539.2519156666525,316798.6663169616,20124.2005841303,6.1836040288199e-07,28
2023-09-07 23:00:00,4.312741294263313,2.38835041258092,200.74694178605736,21.675001656214,0.001215651680728719,0.0005572460734808311,25.1196456491125,99.55506603070222,777128.4048533037,537.4776895275992,321782.4242346183,21259.90479210593,6.170097606172931e-07,28
2023-09-08 00:00:00,4.164555364238578,2.3880610031551637,197.69925434363026,24.231706922962644,0.0012191442568630997,0.0005591950962676951,27.00943373170537,97.33042661670315,729329.2354596205,536.1684631962919,315289.5669313855,21704.021672184197,5.98616232139193e-07,28
2023-09-08 01:00:00,4.373853428514351,2.121969041109133,198.08330892980155,23.312799832781742,0.001225656944902698,0.0005622544685381788,28.036981367538772,109.3866766274478,763095.4133476538,532.9839339473349,324432.92813324864,20948.792673725966,5.96219031478995e-07,28
2023-09-08 02:00:00,4.221211410608206,2.449301850603197,201.44159008571202,24.553659304434746,0.0012318170231555906,0.0005628088951944697,27.538625331013947,98.15414901690148,753167.2898193176,532.2241975958981,317783.18550374184,22917.533365491436,6.105861238836496e-07,28
2023-09-08 03:00:00,4.33965270546495,2.432860326030595,200.25545278276232,24.909288459436677,0.0012331626711037387,0.0005667723809714784,28.411693205389042,100.18424086967124,765131.534307564,531.2381307097189,322951.5203027687,23887.153674041925,6.029149872688322e-07,28
2023-09-08 04:00:00,4.402798119009265,2.305215889859013,203.25712366309077,23.244582587664688,0.001240613861086766,0.0005684418055964448,27.614965174373054,105.62516508520815,793423.2061031878,528.5464214044339,325682.90043041424,23609.81559433185,6.170651261072635e-07,28
2023-09-08 05:00:00,4.04712609805182,2.3472456668351933,202.75752542327885,20.45012914046929,0.0012434324619572893,0.0005699464117270358,23.175777956549837,96.48788809284802,745686.5163059154,527.6314746564382,310075.6266039163,24296.42023512123,6.317412371004139e-07,28
2023-09-08 06:00:00,4.226776721926572,2.335378976015346,201.061028126239,24.45787480672862,0.0012513821494449652,0.0005702232118380863,27.901208556121958,101.42016638993553,750937.4997898072,525.3781529118417,318027.3781063931,24306.555679412522,6.078176930657264e-07,28
2023-09-08 07:00:00,4.341798582080273,2.0251320841864415,197.5808211983715,20.199469968581695,0.0012608893846700934,0.0005717559038241213,25.629521525832615,110.73117632286434,765988.9347418216,521.6182605755175,323044.61198807845,22794.64009017459,6.033156054741085e-07,28
2023-09-08 08:00:00,4.053227737485396,2.1345637974616842,199.80144077323646,21.78040978828825,0.0012672554624733065,0.0005766411182548567,25.22440637905069,103.18668866641012,725998.0905659517,519.5942402114906,310348.08459268033,25025.077183759153,6.130972280971037e-07,28
2023-09-08 09:00:00,4.0245934694139125,2.0763524114212095,195.25518481377,23.66982830930865,0.001274948674437245,0.0005798000005940688,27.114252408128692,103.7036081197806,694293.0698619338,516.9574571753999,309067.9840751774,25699.71000321969,5.891208800790082e-07,28
2023-09-08 10:00:00,4.201589761878376,2.1590856679975294,195.44823757454714,20.621963668881506,0.0012803309492748051,0.000583003617980612,24.73517391546386,102.20304417908655,735915.1832616071,515.3733443901162,316921.1612332701,27509.54835165828,5.987028188769727e-07,28
2023-09-08 11:00:00,4.131223781806263,2.4350887528439613,198.40686139568712,21.906936801831545,0.0012818579647881948,0.0005871994491277072,24.917536080462924,94.18651493609889,735358.0305242037,515.0451820179455,313815.9238005686,31413.705795960785,6.090451982743161e-07,28
2023-09-08 12:00:00,4.089396485298979,2.3547189528005723,202.44624762171628,22.687878233131283,0.0012887669025263377,0.0005896183174922938,25.828007968644414,98.01209369558606,741040.8206973659,512.7299310314061,311959.6380319228,31996.175618863377,6.207013107939474e-07,28
2023-09-08 13:00:00,4.102251163731249,2.1133956290867055,199.11577549932082,23.113543632129648,0.001298512629625678,0.0005939105617822692,27.080694492804128,105.11798669524433,724080.1201543838,509.13226139276804,312530.964903781,32254.632617872518,6.036277149235048e-07,28
2023-09-08 14:00:00,4.108576840909494,2.442085506131952,203.72834872187462,21.285233538506983,0.0013035824832549985,0.0005965267551745521,24.43905186091237,95.35889917906722,755776.0730814501,508.1238973832826,312811.83586177597,36740.52421629274,6.306517761345276e-07,28
2023-09-08 15:00:00,4.19687302564374,2.363929998941064,204.4941893190651,22.24889349435189,0.0013068066061913044,0.0006006987498314662,26.03208865520361,100.05544082355729,768456.3285616508,506.6312730417096,316713.69403961056,38972.20677696719,6.27570230449237e-07,28
2023-09-08 16:00:00,4.061452150056866,2.126443541756591,200.3111147929058,23.93160312763589,0.0013094150931658136,0.0006021049227337372,27.746299447762738,104.8707571288052,719086.1975556975,505.3603948319292,310715.0607995735,37668.39504836497,6.05601130132527e-07,28
2023-09-08 17:00:00,4.469432223922585,2.475383142617256,196.90529223040969,22.91729451211665,0.0013138939268208594,0.0006045838764581176,27.545486533671237,98.01025020373456,776622.6695167456,504.5114724850533,328547.5298346416,43301.331318179014,5.936615394830369e-07,28
2023-09-08 18:00:00,4.252078428761001,2.427473284706788,198.5487512189127,23.27731241751744,0.001315178169008997,0.0006085573399388891,27.063064278122255,97.0428666824061,748129.0256295343,503.5811422500507,319135.87052442005,46710.79518672495,6.015810640747077e-07,28
2023-09-08 19:00:00,4.36963203422513,2.2239874970685607,200.51857270893154,22.998547466351145,0.001317183174341828,0.0006128395910647998,28.19693676689363,106.14261353562479,772559.676258072,502.2792733842447,324250.33997873525,49218.711287079546,6.046952165661423e-07,28
2023-09-08 20:00:00,4.177267666515004,2.15147808769835,197.0409245857722,21.395116413978045,0.0013207911970055507,0.0006165828781395294,25.816933297938334,103.03434994138809,733844.9020443113,500.8055977985423,315850.3018875482,53354.218595755294,6.006061710195354e-07,28
2023-09-08 21:00:00,4.340405498330879,2.347329117838608,203.1761203152175,20.807941194313997,0.0013208824589415948,0.0006170037428564482,25.525597036702266,101.47602393578343,791123.2660279304,500.98038985868203,322984.1798907124,56805.96157281277,6.245468675558641e-07,28
2023-09-08 22:00:00,4.032672507363414,2.469123334815755,195.59648321277973,23.467917022251275,0.001325469530903097,0.0006190227214509335,26.26905819484537,91.38146188516775,700595.9449543878,499.66646699580883,309429.5425668171,62069.329111920895,5.935409106427869e-07,28
2023-09-08 23:00:00,4.180435853814546,2.3336960732654277,197.9079945804917,23.88670693932087,0.0013255144835213075,0.0006226080449457353,27.69764260069732,98.76262551026282,730053.8480175012,499.09260444546686,315989.9386393732,67344.6252953342,5.968300698100393e-07,28
2023-09-09 00:00:00,4.137077586090163,2.3157998794277375,199.0532879304013,23.93032478560432,0.0013298996125106766,0.0006241643941138901,27.648154188691052,99.12643731350653,727553.3617041501,497.7901655882705,314075.08785721264,70768.30611495233,6.012809805611141e-07,28
2023-09-09 01:00:00,4.368896487390371,2.415510633637634,204.74994934026807,24.898407029572947,0.0013397584712491928,0.0006248915498131083,29.63003147389213,102.68007846233357,784972.8946835011,495.3771430731153,324218.5178152495,74462.22084156629,6.151196281223292e-07,28
2023-09-09 02:00:00,4.293800535299573,2.054062434269862,195.6677191357121,24.85484786733712,0.001342231483057663,0.0006295078863094475,30.475161156275618,109.65519480889074,727745.7951204799,493.9203158256331,320957.76757761405,81545.89565469616,5.781373317859106e-07,28
2023-09-09 03:00:00,4.177482722505262,2.4184012672286404,197.71263364766375,20.967099503894932,0.0013503267183858096,0.0006342215255584321,24.771306302081967,94.32789190652669,741243.3515751205,491.63119960760594,315859.78180223703,113239.66425146966,6.070037450456311e-07,28
2023-09-09 04:00:00,4.2016113215225595,2.3268282531024673,202.8330934002777,24.267938523086798,0.0013556945084256694,0.0006356067368329929,28.547903638272203,101.55218108431886,751317.8707661715,490.1260411136006,316922.1093182615,119977.23907254446,6.120100231044034e-07,28
2023-09-09 05:00:00,4.449596501786862,2.4336323372628135,204.15178141639703,24.94353246272113,0.0013611646792095796,0.0006372387569129875,30.240968966634114,103.02917201256042,793952.59920956,488.69290662146676,327696.65642934997,136615.7059599151,6.106153591645125e-07,28
2023-09-09 06:00:00,4.094919142484594,2.4499845285861825,204.97605308064874,24.86289636822488,0.0013659727693277723,0.0006372749414112441,28.382123713259688,97.34598382297982,741939.4462202342,487.5137140355222,312205.1844497373,137483.21730345837,6.206107485695611e-07,28
2023-09-09 07:00:00,4.246484613621215,2.2327538667930082,202.97295968887184,22.899529821799653,0.0013670441470194858,0.0006388656842857498,27.900076218670733,104.66812086524283,762773.8578723902,486.996205299713,318891.03738540586,145806.7769011966,6.149444118364045e-07,28
2023-09-09 08:00:00,4.133538615352899,2.124599819962585,196.71284264689024,23.005098339281545,0.0013710105230887873,0.0006407559227167112,27.674779469169238,103.76732643559184,716892.2210114215,485.7884844446398,313918.4261574267,165096.03899157606,5.924629533637926e-07,28
2023-09-09 09:00:00,4.187519920032013,2.1365964033150258,200.26161325287313,21.512357895958488,0.0013732887860786853,0.0006450108586339768,26.612460241002594,105.08920575377012,746065.4288045763,484.79004568176646,316302.0068341037,264030.2670977081,6.0964060111246e-07,28
2023-09-09 10:00:00,4.382496665526028,2.02455943753179,195.23281306350776,22.41232965030632,0.001382980474111617,0.0006458693992807708,29.267912959574687,110.63622655097491,746251.4774536431,482.4232791927512,324806.54534055473,290711.92999068904,5.810145289331103e-07,28
2023-09-09 11:00:00,4.048580832361667,2.0784753232338855,197.77062160031608,23.784251406812274,0.0013839825861264722,0.0006496395364310154,28.295742918734106,104.8508962144687,703972.1967773954,481.76327713888566,310140.6007508931,734341.1414489531,5.940902170209483e-07,28
2023-09-09 12:00:00,4.078206601671645,2.191854178374995,196.2783422479577,22.243598474573986,0.0013907413331772616,0.0006513641715424704,26.524133027914417,99.80703499493676,710292.3478570012,480.02196703920515,311461.6930758008,2370666.974730021,5.95130806857469e-07,28
2023-09-09 13:00:00,4.31656318006224,2.0325894687608765,200.4423459932795,22.35107663386027,0.001397876632270927,0.0006521179944655537,29.046531018179166,111.73667862739642,759076.7266058737,478.32445197919395,321948.64104893204,32851907.523326226,6.012462634430449e-07,28
2023-09-09 14:00:00,4.160684228269805,2.4323579524791916,198.8748094589566,24.559397588912855,0.0013997472087667081,0.0006528486421864729,28.565097656679228,96.10049677042474,727028.660044151,477.69730732912774,315118.6708361626,9382868.038548557,5.972002128373788e-07,28
2023-09-09 15:00:00,4.4638441091675345,2.2283567069721553,199.98187087564938,21.353129356822908,0.0014083582346725678,0.000655591945740023,28.096466475525602,105.90870147969794,787218.6607803395,475.14780680802266,328307.98159253155,8915725.125873946,6.03070127169758e-07,28
2023-09-09 16:00:00,4.057367344519802,2.122644430104426,200.2569950078848,24.78383023302515,0.0014131778963272924,0.0006560538946593981,29.432702702504827,104.96929197423128,711117.4247870684,473.91850023202494,310532.8341000289,8666645.25571777,5.991171754260449e-07,28
2023-09-09 17:00:00,4.125205789261747,2.2952616253075444,202.33265295450082,24.342165524816856,0.0014134555252663145,0.0006562073763269487,28.78811978074276,100.93767081079972,734520.492679635,473.829802870283,313549.33099023433,9070824.271116082,6.092508613164682e-07,28
2023-09-09 18:00:00,4.3529482042049885,2.29149049099636,199.8421531845274,23.922321702020888,0.0014162237735085622,0.0006586243573076251,29.657128070815048,103.31230458893918,760067.5710370493,472.6904503823492,323527.99259371276,9062132.586126048,5.967357203928714e-07,28
2023-09-09 19:00:00,4.319443255822636,2.1297454495086825,202.166366534899,22.391716714204446,0.0014174649850701333,0.0006620172950282843,28.8574224369074,108.70943972807683,768061.7016515151,471.6531018286273,322073.8572603184,8683536.45447699,6.083732273509668e-07,28
2023-09-09 20:00:00,4.397560645642328,2.004548454236794,198.7811005738575,22.794573988546055,0.0014207523336892337,0.0006661293006874152,30.51618094281713,113.44456939347268,759194.0235155348,470.01900627494814,325456.97540951916,8382184.9076171825,5.895827683843891e-07,28
2023-09-09 21:00:00,4.098382875536549,2.0557852643461514,197.39277098886367,21.926111570954415,0.0014230867767082314,0.0006703947577679723,27.292244030221383,105.20201706193626,715262.6510640258,468.5375762301469,312359.1172533247,8506435.45183243,5.964209393027886e-07,28
2023-09-09 22:00:00,4.141647303268867,2.3787417504475776,201.0499621328961,21.05725459306282,0.0014310367894050228,0.000674514246067613,25.60945314502024,96.06992404994125,745504.641418031,465.90921101971736,314277.2955724745,9261728.72499085,6.163139225634495e-07,28
2023-09-09 23:00:00,4.422016280115118,2.369602079241994,201.34145961146396,22.045828346697267,0.0014341353302191418,0.0006790660881204909,28.300437493494968,101.3457780293975,785085.1625736881,464.2800746705756,326510.9416406739,9240965.620143898,6.073751386281856e-07,28
2023-09-10 00:00:00,4.1962891326783485,2.3224287679426907,195.79411420672315,23.66430632355916,0.0014364191024437355,0.0006806066877344283,28.569477951494406,97.86401274056892,719967.7198535877,463.43649163691947,316688.0045540181,9133263.846849438,5.857074114601346e-07,28
2023-09-10 01:00:00,4.430293717466977,2.2929104321135148,202.93260520026547,24.464601715879663,0.0014428446235793565,0.0006838110706534153,31.19998310719714,105.94950524262599,780607.4316183706,461.3981927628912,326867.1240584727,9065405.95648164,6.025009682275595e-07,28
2023-09-10 02:00:00,4.299676381188405,2.162799168226517,199.21527061213783,23.17630012351782,0.0014527474873950654,0.0006861571303941132,29.69204754617286,105.93767586650858,747846.2682349343,458.79305647072414,321213.7564722055,8761854.24561944,5.942703147354678e-07,28
2023-09-10 03:00:00,4.2511286918643645,2.4020372152139036,204.42696387614603,24.066763869962774,0.0014538735830197686,0.0006890319415132107,29.427941019954147,100.12374256903227,763285.8946571018,457.9495279110951,319094.31139448745,9314500.426580345,6.146692612674087e-07,28
2023-09-10 04:00:00,4.302731728830209,2.144698910644632,197.4538843897038,20.55213144133482,0.0014555973773994267,0.0006905493300631808,27.276490578736713,104.39357193162232,751265.5913489639,457.273861805118,321346.8090293266,8719029.647781964,5.967072915780136e-07,28
2023-09-10 05:00:00,4.102546527979521,2.2560663496679747,200.16050358167658,21.704043291443725,0.0014593010483947002,0.0006953419835215542,26.76177517584071,99.1371137621845,729872.136308039,455.4866687335681,312544.0836027659,8980194.070766991,6.087076975802574e-07,28
2023-09-10 06:00:00,4.350401566500811,2.2177718181447896,195.9960564327703,23.904469822957985,0.001462079054163057,0.000698918991867776,30.516772567420702,103.618550902588,738618.7704807818,454.1939710559246,323417.63122707856,8891010.292297967,5.792054693642967e-07,28
2023-09-10 07:00:00,4.4033093367378955,2.233431169813788,204.08884392213866,24.601428618513197,0.0014673981022495894,0.0007034525878366959,31.873180419572748,107.98071957340211,778035.1288482276,452.17503661050824,325704.94644713367,8927556.210450893,6.04300439022154e-07,28
2023-09-10 08:00:00,4.010576600392664,2.469817237619914,196.4702868175368,22.98336329483771,0.0014764048174713857,0.0007045361941410915,26.93507165525665,90.58867898942114,697612.2500110581,450.087792135447,308439.9729381086,9466842.937081743,5.943149901099787e-07,28
2023-09-10 09:00:00,4.147646673036532,2.3572497434880715,196.50000122182905,23.418322489284428,0.0014796253582902597,0.0007050895508549464,28.428537737471117,96.0404658699145,715225.6735584635,449.33668799282276,314542.6235114156,9212850.981420418,5.888620897565033e-07,28
2023-09-10 10:00:00,4.024143644523683,2.104513161341549,195.38508588520625,21.67140116833657,0.0014841760930023045,0.0007060642792664656,26.988668950815196,100.74538149400854,695270.3066122343,448.2109943740858,309047.8443212542,8623409.163976664,5.900726343099905e-07,28
2023-09-10 11:00:00,4.37610336271665,2.03398337092957,201.12526021952053,21.609916838384645,0.0014862000453156252,0.000709492511047645,30.125696390789642,111.95699275581042,767767.8722176334,447.1487554822184,324530.21461602015,8453725.004814025,5.997701109095033e-07,28
2023-09-10 12:00:00,4.078955648522576,2.2422165295603906,203.59634823154332,22.99896339598878,0.0014924267283164896,0.0007142192132741104,28.40276416923402,101.26413752564717,733186.6376375639,444.945151663546,311495.04311307846,8948012.763349865,6.153940574904482e-07,28
2023-09-10 13:00:00,4.443714870876595,2.2553076052791257,201.73921999058743,24.454765506563934,0.001500396212374651,0.0007167454535239351,32.21955500450008,106.4784758991715,772882.7796660168,442.90765317014154,327444.05404037156,8978433.196452286,5.942570595607322e-07,28
2023-09-10 14:00:00,4.400159440414106,2.151388887279506,204.19806928061735,23.156757866442554,0.0015056935531212621,0.0007170028905956344,31.40875722365334,109.94188283198338,780068.3362390118,441.8166228585227,325569.09171688533,8734875.399547165,6.06437446037944e-07,28
2023-09-10 15:00:00,4.366558617374902,2.092465235274845,200.22361699917798,24.786943817185353,0.0015063761020064617,0.0007181838114408241,32.90742513826655,110.52979874828748,749591.4543409272,441.45012398941145,324117.35906826623,8594593.563471273,5.860484861841542e-07,28
2023-09-10 16:00:00,4.4552826249973005,2.0354708559942334,197.72366903956296,20.05080981095485,0.0015160754596777431,0.0007211213244330541,29.520146424331926,110.46245719268681,768878.4817970248,439.00770353206775,327940.72988006,8457328.763347637,5.893540482304616e-07,28
2023-09-10 17:00:00,4.333143812875194,2.1343598405550206,197.43000799155516,20.947662766468298,0.001524656491877062,0.0007259253330451474,28.834155213208135,105.00222194267951,749544.3783278272,436.43422933914616,322669.0362689548,8694500.121820075,5.908155920053559e-07,28
2023-09-10 18:00:00,4.03975301043363,2.058133206552922,197.15349925477088,23.050429203542492,0.0015271782936701224,0.0007286419094696426,29.18131991618671,104.01548427136953,696208.8361980987,435.41374414351446,309746.1656741356,8512098.137360848,5.884922273935445e-07,28
2023-09-10 19:00:00,4.091571509726001,2.216501714828383,202.27115617333243,20.26290803131011,0.0015329835697117573,0.0007289107456752517,26.310578747260905,100.02864422639522,738674.122852668,434.2706648612912,312056.3596894187,8888041.404902823,6.182513274666235e-07,28
2023-09-10 20:00:00,4.45953789774514,2.224991064365848,199.86513332689424,24.47558151435155,0.0015365808532516111,0.0007327962034254003,32.91344746450923,106.648993835431,763885.0818208368,432.8935081461717,328123.29995828756,8907871.949513454,5.846905963835525e-07,28
2023-09-10 21:00:00,4.081974894165381,2.384195209874245,201.44204978881731,21.353369090400193,0.0015460084224527646,0.0007348542085135368,26.76925245530606,94.793377637497,731548.2327176654,430.72269197449407,311629.44400556444,9274101.809612967,6.134539738411604e-07,28
2023-09-10 22:00:00,4.300241988486129,2.177476745276365,200.21001059163274,20.886666732405256,0.0015515530117593897,0.0007372657056027507,28.737251040971756,104.04646594678186,756546.093874373,429.26831152775003,321238.3901930231,8796471.273196552,6.015329034880779e-07,28
2023-09-10 23:00:00,4.224064567573267,2.458706931616857,204.62884525894523,22.21081743769478,0.0015569834045336618,0.0007388048043515496,28.434861298636633,96.54589230795719,763605.3885476362,427.9833160948644,317908.391993972,9441991.990215525,6.191208363759415e-07,28
2023-09-11 00:00:00,4.385267135962329,2.454805522423127,198.92450862348025,24.521369254122884,0.001565897416007347,0.0007418392818012066,31.613745889183804,97.91895363081112,752778.6514336,425.8181503371547,324926.23813962354,9433254.419838678,5.860282570324671e-07,28
2023-09-11 01:00:00,4.143099687219323,2.1114417205738594,199.0856206978815,24.29070719267613,0.0015694783500371636,0.0007420335165987385,31.333525257490777,105.12453841912071,713084.0091573551,425.114242660123,314341.5433547258,8639949.37640158,5.876723498943193e-07,28
2023-09-11 02:00:00,4.479741327557494,2.232144493090141,197.11103897012964,24.85910454078714,0.0015779508192053525,0.0007458881281407785,33.755781371501456,105.36777877989856,750815.8203003727,422.92407294330053,328989.12735497206,8924557.391844777,5.712928512480175e-07,28
2023-09-11 03:00:00,4.284010457413727,2.019968888752655,195.45042862704219,24.446048696908363,0.0015806616722230547,0.0007498158188791822,33.12502569321069,108.98780317950606,713484.2204879142,421.724534880788,320530.9253680906,8419717.730523743,5.674563468005545e-07,28
2023-09-11 04:00:00,4.073290986614756,2.1926236911517116,201.43282586622965,21.73017616278475,0.0015844849478821282,0.0007544205251296658,28.272518475071877,100.72681388311528,723670.9596385754,420.2154522595986,311242.7702579227,8832093.438300816,6.078195085024163e-07,28
2023-09-11 05:00:00,4.424928563435837,2.346679936955527,200.5237066428953,22.453483058535728,0.001589444778086712,0.0007551068386275509,30.79013469146807,101.04923610630495,770586.4629001106,419.24819534569326,326636.29037670576,9188744.67136776,5.950539261334598e-07,28
2023-09-11 06:00:00,4.4677961997457905,2.0643482649693636,203.27199404744323,20.447657572655295,0.0015984782697382395,0.0007590967104106511,31.30267232995311,111.84641494309759,788300.3029753625,416.9730370772531,328477.4105829455,8527074.411301922,6.033827446572104e-07,28
2023-09-11 07:00:00,4.297650836437083,2.048867546136396,199.3042900025917,20.00905361417918,0.0016059883643415116,0.0007597171679782286,29.34787885395687,107.5545323302654,749404.0586565755,415.5520575865755,321125.52745745063,8489735.84046698,5.95884067422503e-07,28
2023-09-11 08:00:00,4.157900048356959,2.4783760425682555,203.51373830556048,24.770420741327683,0.001609157251337116,0.000764180875653105,30.96791869882918,95.85742453101452,736081.4067504713,414.22992593319316,314995.7187681244,9485955.047601115,6.055303671814727e-07,28
2023-09-11 09:00:00,4.464659082661056,2.0699091722478036,203.37701787214203,22.83564129613413,0.0016098618312778105,0.0007682230710645854,33.69145371584082,112.71518003727603,777285.4882822748,413.43710472468933,328342.925215396,8540458.463235853,5.948750825268689e-07,28
2023-09-11 10:00:00,4.238289404854047,2.374641188152392,200.3362156150082,20.648508362332564,0.001618752474093069,0.0007719827390559854,27.960117103065187,96.2009639267596,749574.86656455,411.2716913274291,318532.1020534746,9252417.369162753,6.048981049389113e-07,28
2023-09-11 11:00:00,4.250443932869599,2.347508354526866,204.24389543419184,22.336552483327043,0.0016270997070128657,0.0007758783111609614,30.051198180834575,99.78915484277059,759646.596813682,409.21201915181115,319064.34491691354,9190635.656954782,6.11665463168265e-07,28
2023-09-11 12:00:00,4.2493402649262375,2.19577597799749,204.48258878090328,23.53546916827049,0.0016304425619471105,0.0007799891900905594,32.03356781118643,105.49003185588154,751847.2272335237,407.96685519392213,319016.04187508055,8839493.983640008,6.051697596376471e-07,28
2023-09-11 13:00:00,4.452450135940637,2.329301930192573,195.46619957566597,20.18719236167437,0.0016324639639647615,0.0007845705027328449,29.347308806879994,98.16503675934075,758866.6158082194,406.8854406801188,327819.1632222467,9149012.414576748,5.815881891635399e-07,28
2023-09-11 14:00:00,4.186902099160702,2.1360585498232494,197.0326474617435,21.733026014440906,0.001636043019789162,0.0007848829845261497,29.899334961495754,102.18220185354637,717964.85818759,406.2228838986467,316274.79927682335,8698533.719155435,5.853672035982527e-07,28
2023-09-11 15:00:00,4.257251557507573,2.2582509022082706,198.27753917379795,22.86573866465318,0.001638095088787501,0.0007868067927412333,30.960102824191154,100.32569492702847,730832.5393264736,405.57348556141187,319362.17132023745,8985262.545136198,5.860531189227913e-07,28
2023-09-11 16:00:00,4.426860013650684,2.195129537832736,204.76021178488764,24.702551033251414,0.0016426616749560536,0.0007913869861476023,34.859019668962134,108.8441937266392,771684.1422844623,404.08570416403705,326719.4037148529,8837976.713457469,5.956783581950731e-07,28
2023-09-11 17:00:00,4.012880105655049,2.3128939868592813,203.40237572746372,22.00474753601119,0.0016496712517676485,0.0007938264049509378,28.467312064283362,96.5390600234356,720245.2661111183,402.5200255147414,308543.24185140006,9111384.457229186,6.144309914191126e-07,28
2023-09-11 18:00:00,4.175917546276054,2.4642970020621098,198.22008993469888,20.953466314390543,0.0016537003822609058,0.0007947200516504007,27.840070122596217,91.85513487575567,729991.7300391949,401.7366501419364,315790.7823889168,9454501.405087627,5.974621331006347e-07,28
2023-09-11 19:00:00,4.422181972838765,2.424314362405063,197.96253395422798,21.376890096356057,0.0016613200672177854,0.0007954243898780956,30.25589426847216,96.50057072351868,760911.6399910522,400.41421121529515,326518.0742099921,9364766.044714296,5.875030169022466e-07,28
2023-09-11 20:00:00,4.175356505109157,2.008373355029624,198.60285204283744,21.961191668200925,0.0016646151267930725,0.0007998500334401654,31.288666891118368,107.38143409814509,716759.877025895,399.1615643336171,315766.04675843695,8391505.784026433,5.860410077218603e-07,28
2023-09-11 21:00:00,4.4135960971884955,2.0874936751784348,200.46698089342772,20.651406026621107,0.00167442570520824,0.0008011536606762175,31.840148725549795,108.2048078929092,763601.247274178,397.4149004597019,326148.33143254253,8582682.68835721,5.909309983564981e-07,28
2023-09-11 22:00:00,4.276210219892016,2.4978396170701465,198.91382900025405,20.757292488842246,0.0016775544961778995,0.0008013044041854972,28.499869058701506,92.40108890710482,747672.7909593085,396.89044591256595,320190.54791827896,9529315.713055806,5.975885670750358e-07,28
2023-09-11 23:00:00,4.139371305665045,2.411394946315252,204.74259999544518,21.56838734338905,0.0016819135882201223,0.0008019590978231192,28.91620306839684,95.68730009722036,746733.8215159723,396.0925116097975,314176.595444757,9335638.562913101,6.177514677574436e-07,28
2023-09-12 00:00:00,4.171585141242761,2.1811529994809624,204.65136093811506,22.309964835263226,0.0016872480810395636,0.000805815565675551,31.05217429366371,103.8444986386067,743012.5660138053,394.6570091130317,315599.73587369063,8805126.456499783,6.094544637846866e-07,28
2023-09-12 01:00:00,4.009602126817182,2.2782336126198324,198.57033934955328,20.18127116391854,0.0016968305934351763,0.0008086691938039453,27.11893723185628,94.28208722698196,705325.6561479054,392.7185130968621,308396.27867031936,9031530.773170132,6.014533440179548e-07,28
2023-09-12 02:00:00,4.2012200440183145,2.3553037314726515,199.60453114008985,22.228192174019593,0.001700639157681229,0.0008122754948849483,30.264884497499878,96.40464873132862,729930.378782595,391.59193078223603,316904.90258087625,9208416.148144295,5.935864386685807e-07,28
2023-09-12 03:00:00,4.068021736748881,2.3123686542569093,200.19856358721688,24.14958683509361,0.0017074036503064963,0.0008148869869047119,31.401886760573632,97.07333936684086,704521.9327327267,390.15015127170466,311007.97551079077,9110177.88834097,5.915637188991241e-07,28
2023-09-12 04:00:00,4.018044710010841,2.0592608957620726,202.2514631028211,24.412520484591685,0.0017106819933963447,0.0008194118735889778,32.68901449285582,105.66039286361303,699023.5466447538,388.9612914977924,308774.6874797818,8514816.901403632,5.944164414017905e-07,28
2023-09-12 05:00:00,4.445016727557172,2.284709266912806,195.2289579035742,24.00790923191513,0.001714892907492324,0.0008225716529221432,34.24249481024583,100.92285541564618,734192.7969154728,387.8782559083845,327499.977770242,9046488.245552268,5.624684078497921e-07,28
2023-09-12 06:00:00,4.426962061892261,2.340350297073684,199.86832682339852,21.492964174886556,0.001715055394359803,0.000826183001425019,31.717110642581815,99.60246670160714,763753.4301155512,387.3104568241523,326723.7945904415,9174287.132702451,5.891591925433204e-07,28
2023-09-12 07:00:00,4.186898863543041,2.414630542603129,201.70278930444806,20.208917600631914,0.0017201372965315307,0.000828343880826432,28.359251978444547,94.0211534202071,744641.9277780269,386.2122208013458,316274.6567824865,9342939.475119524,6.085020949342379e-07,28
2023-09-12 08:00:00,4.316617703112412,2.219566975687086,203.11632353011777,22.337530858235993,0.0017217390884011986,0.000829320363174558,32.54067626045284,103.80257292927374,755453.9150509204,385.83552501387106,321951.0118551022,8895205.293618811,5.98190901257567e-07,28
2023-09-12 09:00:00,4.2415227944756,2.253397861695061,199.84520542991515,21.61884328460479,0.0017253779380051867,0.0008328729662736516,30.911704363536728,99.70582478920586,735165.2132072261,384.7633197724427,318673.7532125016,8974000.01930728,5.920734302833353e-07,28
2023-09-12 10:00:00,4.305074913513428,2.1885305484566473,201.4482371719895,20.767557459177095,0.0017302983116367174,0.0008361107248226115,31.200592153668396,103.00851123587206,751985.0161600945,383.56305011505685,321448.8220235964,8822477.445123818,5.969689951257351e-07,28
2023-09-12 11:00:00,4.4396881480039205,2.3211258931168772,202.94136053259388,21.103851965041475,0.0017341239004518183,0.00084096270097708,32.07837354663582,101.36043928113013,778301.4160887129,382.29928344365504,327271.03523829253,9130276.362368453,5.992613267835623e-07,28
2023-09-12 12:00:00,4.485290807176243,2.4567317316514146,203.38491101923913,23.335703048946208,0.0017387883111654565,0.0008423178755177153,33.91474478362338,99.31671114932743,779886.1761536252,381.424683926466,329226.66765529325,9437569.068513054,5.940726595099477e-07,28
2023-09-12 13:00:00,4.157201776171485,2.1273733649613042,203.05204404478872,24.776657884923193,0.0017408128869483219,0.0008439850622464499,34.3181578338411,105.74935789172389,719698.7925543368,380.86704617736467,314964.8770110849,8677896.59157062,5.913298082305118e-07,28
2023-09-12 14:00:00,4.173664343117033,2.265613347206477,201.86794233836707,24.025310682865516,0.0017427422016437371,0.0008485896238688756,32.96161471812914,100.43643134541156,723287.233155232,379.9232509326214,315691.4329751961,9002329.432985138,5.919722028124852e-07,28
2023-09-12 15:00:00,4.389132155372565,2.476387647092041,197.8621091063925,20.811797149260897,0.0017487946346438248,0.0008533626863315195,30.528651683645506,93.64371365375165,753544.3237685846,378.38100016460555,325093.1661358528,9481517.34850511,5.861128045125952e-07,28
2023-09-12 16:00:00,4.3875805405331985,2.438911307853412,201.0891085690997,21.298912399375702,0.0017541701394045146,0.0008534824255536868,31.384189660661434,96.27149132460016,763953.4438311493,377.5956419231482,325026.16013835405,9397597.83252414,5.949471848509802e-07,28
2023-09-12 17:00:00,4.467094462914456,2.2323163618642576,201.550480822652,23.38831168718894,0.0017621896673098607,0.0008561004313559658,35.363493772965,105.05507304483598,761674.6668692036,376.08876208385874,328447.3311805595,8924958.002913566,5.81841867131061e-07,28
2023-09-12 18:00:00,4.494211917037852,2.2335163462925847,198.53016006838902,22.591847527939432,0.0017714704962888907,0.0008564972202020793,34.75598431778164,103.5179750896661,755172.7845228284,374.7264078668768,329608.27073603804,8927754.703272011,5.728534446802769e-07,28
2023-09-12 19:00:00,4.335904274448087,2.219860652727581,201.2832684044758,21.02499112027509,0.0017806257602791592,0.0008565079576850478,32.18877976632882,102.13274040392372,752240.1314896205,373.4347301594906,322788.8610867398,8895891.436071385,5.926731532213125e-07,28
2023-09-12 20:00:00,4.1696902063976,2.3598701123010515,197.53535906478945,23.381888579189166,0.0017868926484571114,0.0008580236377393676,32.09727289219259,95.1662947645621,707761.0324386943,372.3432143666259,315516.1487280419,9218820.218243696,5.790519921333726e-07,28
2023-09-12 21:00:00,4.463055836796137,2.102419535889713,195.79522909193426,20.285796467989652,0.0017942121498380295,0.0008588064710781887,33.330468932282315,104.97948272630231,743941.6178029289,371.2392233597064,328274.18030270125,8618406.688066753,5.679754906395829e-07,28
2023-09-12 22:00:00,4.397336377010426,2.3558208353045798,204.10205331038827,24.94053750512845,0.0018041911868383578,0.0008616760336188294,36.05822449230283,101.96859101558175,758157.817670121,369.4742588630539,325447.29879472207,9209594.742752183,5.887591427722327e-07,28
2023-09-12 23:00:00,4.333824470130462,2.2024298000934897,204.1622040329873,20.591977028213762,0.0018088503009289175,0.0008647668273565223,32.41510157777972,103.5842361623581,763674.1619720359,368.4151876177219,322698.58487506025,8855100.466039449,6.025549126320584e-07,28
2023-09-13 00:00:00,4.329787702770875,2.133346381699915,198.25599352058208,21.08155067572381,0.0018133570120752837,0.0008648902249322392,32.9672002866719,103.46264583740918,734272.6843431226,367.7873000210263,322523.3129355443,8692093.018914111,5.784958361232384e-07,28
2023-09-13 01:00:00,4.381235135370773,2.0403792650269468,198.84804518383677,20.163130306749196,0.0018182149826799885,0.0008670979076074288,33.45680203719357,107.37530118949523,743457.9916211986,366.8364800110081,324752.03292369813,8469212.676333744,5.788774899428972e-07,28
2023-09-13 02:00:00,4.114356998911603,2.059737250695113,197.57204861686824,24.044267062937266,0.001828132496336316,0.0008696563859823108,34.36507139817931,104.10283094608656,688950.5549846833,365.15001005227475,313068.3271998024,8515965.16664359,5.707404682198103e-07,28
2023-09-13 03:00:00,4.015290496599968,2.2670936634316403,199.27035763860388,23.031055894302895,0.0018369962851304158,0.0008697801513345432,31.543484302243286,95.98169216963754,690982.395665745,363.95036957317615,308651.276115403,9005758.160803981,5.87578391275656e-07,28
2023-09-13 04:00:00,4.338288464233152,2.1790344960523322,198.9469580857595,22.767912940002365,0.0018395771656095601,0.0008732426336750938,34.68501770904109,103.07801804724858,731143.6887561419,363.17012695346904,322892.3272752124,8800139.504664555,5.746705085130088e-07,28
2023-09-13 05:00:00,4.360560441015702,2.391062366086928,204.34935067675843,21.83129669945462,0.0018431427088045336,0.0008737968127830805,33.124273830350205,98.51405064381805,766049.8663180857,362.6295794660517,323857.71689766255,9289665.586448006,6.006102140077019e-07,28
2023-09-13 06:00:00,4.361145887049808,2.2345005821906176,200.8379721919407,22.388868409768165,0.0018454897223006584,0.0008781090780084016,34.41420213740673,102.15424569554048,744669.0971279509,361.75545680531314,323883.0655693112,8930048.109426547,5.827239561995157e-07,28
2023-09-13 07:00:00,4.254945753033275,2.0750911325525814,201.2858876017257,23.44167064550881,0.0018456581475160018,0.0008806205228644295,35.5319046636649,106.90577764208908,723611.3351001686,361.39860712320626,319261.31706070434,8552916.971672116,5.802288001177658e-07,28
2023-09-13 08:00:00,4.428239111064848,2.0271175610153747,201.76010936943032,20.015783657947967,0.0018503563913113525,0.0008844766240165129,34.673994684804825,109.64950198174554,759134.5969293457,360.29392159010854,326778.7391910171,8437076.812412158,5.851913797982888e-07,28
2023-09-13 09:00:00,4.404022958783839,2.4683586532673703,203.53371680270413,22.510715046525764,0.0018537690994551393,0.0008857593173815183,33.91304896418629,96.82956921963216,766435.6616466523,359.6858284378471,325735.7192671605,9463583.114627972,5.946333274664539e-07,28
2023-09-13 10:00:00,4.498242441699765,2.0688993900333936,204.22455493820672,20.990933794856584,0.0018544688267785193,0.0008860091273896965,36.21206177731628,110.6974495679873,775410.7115863838,359.56641225863274,329780.57400230726,8538029.223649973,5.886424077061747e-07,28
2023-09-13 11:00:00,4.197900957210171,2.2728792654917047,195.3092157651538,20.293219980551505,0.0018591195226789093,0.0008906737817869134,30.62433946938745,94.98769240689211,709305.4006358772,358.35086369880753,316758.91622989153,9019149.902504431,5.76246069527997e-07,28
2023-09-13 12:00:00,4.323353118069438,2.2160766442039392,204.4745971388283,21.159343260758444,0.00186355121532744,0.0008933957064307687,33.59746592143705,103.02444418097014,757969.9946849111,357.44123304616335,322243.7894978363,8887047.636894256,5.993140206328462e-07,28
2023-09-13 13:00:00,4.280422639856676,2.2320054690722877,203.250694109955,20.820849447666046,0.0018686206921537424,0.0008947246785203013,32.740335740146094,101.12187472244796,748832.6646519066,356.62336221326046,320374.3965957551,8924233.329617405,5.979476824791163e-07,28
2023-09-13 14:00:00,4.072794491948248,2.38556036557722,202.07031052737094,23.86763637577237,0.0018779577337719713,0.0008950286402276498,32.94731064455564,94.773750387067,706712.1061664912,355.3903613272287,311220.65214780276,9277197.296393316,5.927793722548813e-07,28
2023-09-13 15:00:00,4.449604205339951,2.362108854824444,201.22294794883126,22.270609980841368,0.0018807484130091727,0.000897874797007865,34.91853739453049,99.20210402851374,759228.5134877925,354.7000853579683,327696.9871877313,9223917.915926715,5.822793056609044e-07,28
2023-09-13 16:00:00,4.345832151850683,2.4934628376873262,202.75163875441658,20.720370296277082,0.0018874410664256928,0.0008981429796112906,31.981126724058157,93.81102540150589,761435.6212955434,353.8216138894453,323219.543022526,9519577.502865667,5.989168272435563e-07,28
2023-09-13 17:00:00,4.4474218129382574,2.116297097625711,204.77578372719773,24.719075229150764,0.0018880948871536686,0.0009023012618023459,39.26105767763906,110.13665268109573,755252.7618731852,353.2240622322799,327603.2748261401,8651526.897089133,5.793375024154557e-07,28
2023-09-13 18:00:00,4.110497861721032,2.0035448519507955,196.54600139555617,21.456233872609356,0.0018905420032505962,0.0009066590938410517,33.12831155177773,103.78912186342801,689192.9943516684,352.3587848394316,312897.0967901339,8379738.007630401,5.715254332017139e-07,28
2023-09-13 19:00:00,4.442284056804286,2.4432672365894907,203.44709002310492,20.743637652850413,0.0018938447413880822,0.0009083183911563992,33.355377977661306,96.68833084441054,775241.1888299842,351.76289958714267,327382.5828191967,9407379.4021592,5.963881051229691e-07,28
2023-09-13 20:00:00,4.027560565451021,2.357681675949376,200.5372855914931,21.30970072187396,0.001901678559715341,0.0009095567076488586,30.502687630145402,92.63985047898663,702630.08219074,350.62155369565835,309200.8046697976,9213835.12000032,5.961753331007458e-07,28
2023-09-13 21:00:00,4.3125445174445085,2.0285406128875763,196.48797106379362,23.949850595965394,0.001904054348835162,0.0009117200988523757,37.46402018472361,106.97149830264337,703628.6120610517,350.07868239131574,321773.864593946,8440529.35307419,5.551574773221546e-07,28
2023-09-13 22:00:00,4.178106518343614,2.3966125492267194,195.56649517275451,22.192122960403374,0.0019076853472086651,0.0009140556525063322,32.255594745125165,92.10799474680633,700070.9263706674,349.3432467639236,315887.2782870049,9302230.949373785,5.711276145348165e-07,28
2023-09-13 23:00:00,4.48148729404123,2.229980881224272,203.86448263650166,22.014100983025877,0.0019136567119205571,0.0009188712625777793,36.61882682948004,104.55226435049914,768996.5228013119,348.0465351629785,329063.87504545436,8919513.10130075,5.857857132696154e-07,28
2023-09-14 00:00:00,4.095846930080961,2.3977750949381655,204.42677274733023,22.421091525728087,0.0019145476184160872,0.0009203721911136909,32.366155868135365,94.5975674729558,723057.0321177312,347.7378064290951,312246.4218599072,9304861.362515083,6.03722845937682e-07,28
2023-09-14 01:00:00,4.0984181329907905,2.37351894299008,200.45916402475757,24.560542405041836,0.0019205882138749262,0.0009245020947179286,34.39006510920066,94.97977963284703,698316.7420894087,346.5123717188686,312360.6838614882,9249867.861528637,5.814027019823698e-07,28
2023-09-14 02:00:00,4.179924125462829,2.007078659089464,202.0798623841942,24.413065057436867,0.0019273863182190866,0.0009267773919141979,37.48136107337311,108.59304288332457,705897.4870568735,345.4293710234519,315967.38737950777,8388351.577142141,5.759242966973943e-07,28
2023-09-14 03:00:00,4.393315007287358,2.413837387087157,203.97154911610676,23.00765889412382,0.0019332215825822007,0.0009302179219732521,35.8039420036942,98.1709181741376,758022.417140297,344.3382825432395,325273.75208765594,9341150.149019364,5.892202494806043e-07,28
2023-09-14 04:00:00,4.233342037717364,2.4368002561675848,200.50664427231496,22.284381697675773,0.0019384587070074325,0.0009331273913522874,33.36998857729532,93.58840913683476,725942.8429927476,343.36719794902524,318315.276212779,9392854.684565408,5.853796594124105e-07,28
2023-09-14 05:00:00,4.148573021022807,2.3794629076621843,204.8598082421766,21.815972965878846,0.001945127816768615,0.0009372167934874231,32.80366620590709,95.48228110483575,732345.9431457121,342.0988912767144,314583.5778811043,9263365.60113669,6.037061694996737e-07,28
2023-09-14 06:00:00,4.086744322782376,2.017423410049314,197.4668023566383,21.57847265826577,0.0019475486396869684,0.0009421397439061164,33.80252943012124,102.9951214952027,686244.2432185926,341.2370668093022,311841.669380135,8413530.375516903,5.724440228505046e-07,28
2023-09-14 07:00:00,4.418707540086377,2.092282282024979,203.2401731114982,24.130550683912386,0.0019549083505925697,0.0009435084085275366,39.61129426333713,108.99266745348338,741826.8929215481,340.24054083613754,326368.4870743768,8594155.45293963,5.723121745404569e-07,28
2023-09-14 08:00:00,4.358803545839917,2.481984812929408,202.19668109914292,23.163882106058406,0.0019629476058428646,0.0009484107009163901,35.59979251049975,95.01176690478644,745043.3495324334,338.74740464314345,323781.6382414276,9494005.307135005,5.83368873208201e-07,28
2023-09-14 09:00:00,4.221581280023305,2.087268582157939,202.51604375375805,23.391530373142658,0.0019663487740809523,0.0009507063857522661,36.98237076519044,105.60861938025414,716983.0153346893,338.08702628504284,317799.41865562485,8582143.130232906,5.794080806253987e-07,28
2023-09-14 10:00:00,4.401406541552036,2.430674409880334,199.35321374498437,20.954426937574272,0.0019693038724730985,0.0009548547999175732,34.14482542599242,94.41862047497871,746055.1623742087,337.2867466322721,325622.8839189824,9379081.31608764,5.781963068329787e-07,28
2023-09-14 11:00:00,4.325839006229801,2.176938164697239,201.39472305986078,21.583267885672438,0.0019791510736727885,0.0009572344569306403,35.849496915795555,102.3662434090882,734741.1684594081,335.8971884587342,322351.7989922882,8795202.755279299,5.794511253043311e-07,28
2023-09-14 12:00:00,4.326702192298211,2.1941027916738505,198.35102293000045,24.68657264783652,0.0019840090024126375,0.0009609048662242361,38.436750447789166,102.12672262696401,709890.8705950996,334.93780964610136,322389.2975579213,8835566.43787016,5.584741842312724e-07,28
2023-09-14 13:00:00,4.323496124681943,2.288736876043331,199.37216929771964,23.313158620749274,0.001985030770472058,0.0009611607617143911,36.61107111648886,98.81694714858995,721993.0986436524,334.7946966055874,322250.00370212307,9055782.304610364,5.690794324664239e-07,28
2023-09-14 14:00:00,4.441057147572902,2.135931841135797,197.50712847067282,22.23751894591827,0.001989026251107201,0.0009653445128905006,37.840943935379016,103.76252583158791,727522.9029576207,333.88527328433423,327329.86526592745,8698232.894646041,5.575499812948692e-07,28
