timestamp,m_dot_hot,m_dot_cold,T_hot_in,T_cold_in,R_f_hot,R_f_cold,T_hot_out,T_cold_out,Q_actual,U_overall,h_hot,h_cold,error,iteration
2023-09-14 15:00:00,4.323367775305142,2.252924242358718,197.2176521209558,24.415102161192884,0.001997733958111612,0.0009662609426794094,37.856970063755966,99.5143691251752,706888.1832306214,332.81086665436635,322244.4264167811,8972900.34215657,5.564118978895749e-07,28
2023-09-14 16:00:00,4.095941857830091,2.0647814270620533,204.59029474493187,20.67465090011341,0.002003472402389446,0.0009694852106700943,33.98496314705065,103.7842567166864,716958.0463511237,331.8095061719181,312250.64089746925,8528117.490022216,5.983014830235334e-07,28
2023-09-14 17:00:00,4.062525945739805,2.0939703209741647,198.35890648161438,22.118295566796117,0.0020109433185560525,0.0009740688212726863,34.432707418115626,100.2186347476641,683269.252240903,330.48604949201274,310762.9510638886,8598197.123508267,5.734197756623871e-07,28
2023-09-14 18:00:00,4.062782947292901,2.304119819689708,201.13267610352676,20.258500709823977,0.0020150619295481484,0.0009765364841420456,31.67066882568639,93.63717017881378,706388.0245703787,329.76895108740706,310774.4123053887,9091217.188002167,5.940422695971392e-07,28
2023-09-14 19:00:00,4.472901148104338,2.1273052590220174,197.9204955440903,20.49484100000487,0.002022741553261851,0.0009766739271914295,37.17946046248264,103.492371822288,737672.2081334667,328.9394650939314,328696.17094913014,8677734.624326123,5.615541169845528e-07,28
2023-09-14 20:00:00,4.004092128692083,2.435895354105188,201.0941031743045,23.536056784732448,0.0020323238549580804,0.0009781668929634336,33.73110371507684,91.0951497371307,687560.4273569846,327.7246088440038,308149.1333722312,9390821.01010343,5.862228533715097e-07,28
2023-09-14 21:00:00,4.033584003729231,2.04765735482635,199.74937133457993,24.69924829696574,0.0020374779939118194,0.0009799104931194323,37.2452635084486,103.3091203129951,672516.2930843356,326.9857075255132,309470.31549026817,8486811.981804332,5.681220756059702e-07,28
2023-09-14 22:00:00,4.08381371190338,2.338753695127011,202.54284394811845,20.448823045687707,0.002040237202958007,0.000982991930217977,32.240572513864066,93.47537610914095,713565.3027840384,326.3658282685839,311711.27816220646,9170637.75796881,5.971724945652568e-07,28
2023-09-14 23:00:00,4.264488729463727,2.081727104637477,196.69980033510402,20.409492993834196,0.002043640438389699,0.0009863036539946557,35.37786889160705,101.56453599756777,705842.4029759717,325.6598179654498,319678.57226351474,8568852.297732966,5.637181246243017e-07,28
2023-09-15 00:00:00,4.2901147500431245,2.467623824567565,201.5973843043879,23.18684136186232,0.002053233770890565,0.0009892305978472344,36.24071281131262,93.78454923001556,727843.47187063,324.3396867734461,320797.1169743188,9461940.525431417,5.787486969666134e-07,28
2023-09-15 01:00:00,4.066692822056297,2.496927955641144,204.8094522205523,23.335365741394792,0.0020616810844508193,0.0009939100367563432,34.44864100967857,91.47251852727804,710818.0204018326,322.9544339750846,310948.7398137613,9527287.87926641,5.973905743417163e-07,28
2023-09-15 02:00:00,4.37040035155399,2.4244093512590883,199.99287879534432,23.986435205433338,0.002071110845332273,0.0009940775842377516,38.094630832368466,95.65626053280532,725956.7239685123,321.9700516909964,324283.5775159169,9364979.961888399,5.658650650275376e-07,28
2023-09-15 03:00:00,4.41691988136441,2.045683097973263,196.64637430191738,21.044390956472345,0.002077024428625945,0.0009967210825089956,38.4062781991357,104.9472244861739,717106.1059945314,321.08623199765384,326291.50266782905,8482040.570669375,5.522373953681381e-07,28
2023-09-15 04:00:00,4.3049828154322975,2.309529421550118,204.07737587536263,22.401335511649062,0.0020775353758852996,0.0009993177475614002,37.09304536548879,98.83814794679847,737555.1547970523,320.7622415968944,321444.81287457765,9103654.840557218,5.848122057727778e-07,28
2023-09-15 05:00:00,4.480177520249704,2.3422397397598775,195.29340942426185,20.80785937760573,0.002082555602300565,0.0010038805585897228,36.60930024262154,95.34560280758566,729417.2362246219,319.78668421927637,329007.8026181804,9178604.51649566,5.53891467802714e-07,28
2023-09-15 06:00:00,4.3912198107669465,2.270368053187849,198.57145410401907,22.38821652013241,0.002089909738555509,0.0010055400898135924,37.97295638717674,98.6679757468215,723559.110677202,318.8637264410446,325183.3052918717,9013339.030493239,5.610231212926919e-07,28
2023-09-15 07:00:00,4.040871868938828,2.1368015771753064,202.70106058773172,20.553169546437456,0.0020985615799780826,0.001007968996745299,33.87828086418017,98.95403486781673,699928.1931779005,317.7252454330243,309796.177161585,8700297.622406567,5.916609637779402e-07,28
2023-09-15 08:00:00,4.337790241010821,2.3250245881421607,204.90716691310635,22.612794876730234,0.0021050526766314254,0.0010098961861703959,37.98737186053708,99.08925283614481,742888.6975188359,316.8913720587843,322870.7079457565,9139213.965084027,5.845717936381334e-07,28
2023-09-15 09:00:00,4.315186412818937,2.384668126618373,197.83410903717888,21.654747169651774,0.002108879483267083,0.0010103011834600116,35.96531912223611,93.58534335090047,716654.8469758146,316.4661972108089,321888.7714349409,9275174.230673045,5.657553288074268e-07,28
2023-09-15 10:00:00,4.285153905462264,2.166310816848452,203.097526557708,21.429962892952975,0.0021159192356519276,0.0010104099988452859,37.39322175205808,101.92301081855837,728530.2285609759,315.7499953532944,320580.8000617254,8770145.352308653,5.800437321568097e-07,28
2023-09-15 11:00:00,4.479338616317951,2.289489965518149,197.98874824961862,22.9968070917521,0.002120103972038593,0.0010123150860069038,39.655837915895916,99.06888332560902,727666.6141986398,315.15227853860176,328971.88490185025,9057519.367124332,5.525831525687863e-07,28
2023-09-15 12:00:00,4.083807754068024,2.472024194294039,204.03156705090302,21.58580193930746,0.0021243267570703085,0.0010128824542484068,33.75659386164284,90.66420961997845,713449.8824857103,314.66104408060744,311711.01304142136,9471773.787522947,5.970708016889148e-07,28
2023-09-15 13:00:00,4.331134143979817,2.2416531290195834,201.84906344279884,20.411913062697177,0.002127024546625342,0.001012912566591608,36.45491398257542,98.88708789067017,734969.1983881582,314.4012555917543,322581.78148290823,8946701.89941837,5.788883186141902e-07,28
2023-09-15 14:00:00,4.419681016169712,2.31509853822138,200.4716350905015,22.40725394425368,0.002134658607805186,0.0010169628440804624,38.72993667823704,98.23399126586538,733432.7285596213,313.25427993067007,326410.403752122,9116446.56215674,5.652818799717352e-07,28
2023-09-15 15:00:00,4.346712782931783,2.1142073229769665,200.15770869447036,20.80889197706015,0.002137849872819035,0.0010188431029200795,37.98395028945822,102.6879576727903,723250.740181751,312.75390380811314,323257.7259198705,8646545.242804063,5.668914297984884e-07,28
2023-09-15 16:00:00,4.255686355714678,2.0608105039518234,198.89826770104398,20.514939637271024,0.002138071755318815,0.0010209817215661153,37.01684905839113,102.60819551723317,706828.3747198666,312.5192609213493,319293.7129829782,8518551.864179136,5.658023738419615e-07,28
2023-09-15 17:00:00,4.38180496673253,2.284235519254636,198.27371527541368,22.583350974595337,0.0021478859480785787,0.001021968111602455,38.66945568087036,97.76910608854679,717537.960575517,311.47372791985475,324776.6569146284,9045394.582630597,5.573192964902773e-07,28
2023-09-15 18:00:00,4.0471058481948035,2.112440025469846,196.59508326328486,22.26854791975599,0.0021553242397387724,0.0010232646707087501,35.89125808227729,97.87612393925603,667295.4108759817,310.61402453362393,310074.722097061,8642330.71444166,5.614154972022334e-07,28
2023-09-15 19:00:00,4.140987074248343,2.0676854911740374,200.33859801636982,20.066508648694303,0.002159274655477143,0.0010255161302863748,35.6093420858962,101.08218395916111,699877.4042671629,310.02078816507316,314248.08651821816,8535108.284806041,5.764113950590399e-07,28
2023-09-15 20:00:00,4.165149976553945,2.0182449714335045,203.1035215430333,21.493680188435167,0.0021615216204747072,0.0010281487526311057,37.89707952386556,105.22012835367715,706000.4579133673,309.5533783537067,315315.81095903047,8415527.71972289,5.781890521916466e-07,28
2023-09-15 21:00:00,4.369740870496679,2.409650944058649,196.38587307396742,20.021005754662774,0.002166241027608117,0.0010292671307922,35.50521922624972,91.66574314430392,721284.9443687565,309.0044535485958,324255.0484023413,9331701.641128082,5.620742342671292e-07,28
2023-09-15 22:00:00,4.2064210592216105,2.3931801195185693,201.24732692110993,23.7554012410942,0.0021750940620061643,0.0010324449980214949,37.84359740469401,94.2861097214105,705215.856107027,307.85334847779,317133.56677172414,9294461.517725633,5.714734214734563e-07,28
2023-09-15 23:00:00,4.365085777084779,2.4082190079656476,196.9860325279018,20.957747656235217,0.002178216429411772,0.0010329055893217682,36.52454665961807,92.38213715919386,718639.2816266076,307.5205573153743,324053.618232419,9328468.29111026,5.605127171293134e-07,28
2023-09-16 00:00:00,4.327448537817755,2.177359366950808,196.35819622085313,20.55237656104639,0.002181394354695227,0.0010345185390747585,37.267899342782925,98.199329092574,706354.9044937534,307.06607172835743,322421.71781679674,8796194.823378105,5.554046396127887e-07,28
2023-09-16 01:00:00,4.364056998379814,2.4550903770643724,195.83218161285322,24.64140715889132,0.002187027545607339,0.0010362991736902272,39.625279272724185,92.8284844288149,699419.9168118418,306.3707606135776,324009.0899486632,9433892.574291412,5.446631519134826e-07,28
2023-09-16 02:00:00,4.436623527772969,2.4470225057435857,198.51149044032465,21.86776125241386,0.0021889520076982124,0.0010389071047163224,38.18281881678985,93.25239469150345,729812.2235758016,305.9486715239845,327139.31186482316,9415806.309467662,5.600179378006942e-07,28
2023-09-16 03:00:00,4.00552049044498,2.246157669719661,201.4890187482231,23.97387097153176,0.0021905597094080895,0.0010410504246462537,37.02588088410741,95.99604332259892,675888.2408221705,305.57992454224444,308213.2146789637,8957178.775369417,5.754200316232527e-07,28
2023-09-16 04:00:00,4.194044001165772,2.013964603551826,196.95754643801422,22.947455617494985,0.002198999839897746,0.001043988936109777,39.54319160043727,103.44903630536086,677368.0015996218,304.52835937893934,316589.2118195874,8405117.753512993,5.49161264018494e-07,28
2023-09-16 05:00:00,4.43835164487692,2.1654493926982945,198.48782624495075,21.545352080434697,0.0022003264253163133,0.0010443034180375463,40.02466790842101,101.30457278936132,721601.4151611672,304.3862051489498,327213.5943826467,8768112.023410028,5.530683608867548e-07,28
2023-09-16 06:00:00,4.170366114600544,2.3857098620345663,196.15267690430602,22.305385681917038,0.002204630318527096,0.001049282145138668,36.1995747560633,90.96923551305082,684406.635049502,303.5187510379235,315545.965415782,9277536.234316196,5.586188365214184e-07,28
2023-09-16 07:00:00,4.115342583367747,2.422773634482538,202.7650618902628,21.36140360862081,0.002206031711037089,0.0010530568371982336,35.12693223682865,91.28840207859488,707825.4302314324,303.0404855631225,313112.0469700945,9361295.800275844,5.872477970569889e-07,28
2023-09-16 08:00:00,4.053367407127514,2.350817125341186,199.86064032230186,20.93459674793829,0.0022133931409998643,0.0010533368632664496,34.31740901091857,91.02966750550712,688453.7342631033,302.3375976593973,310354.31929206575,9198185.641824534,5.79443693027315e-07,28
2023-09-16 09:00:00,4.391040722264094,2.199603929456812,200.34480337503604,22.61695334047395,0.0022147525731434983,0.0010569212616640096,40.63702639925003,100.91086070481876,719516.719524385,301.89935963457543,325175.57344903547,8848474.8160925,5.577049293492564e-07,28
2023-09-16 10:00:00,4.483908684138743,2.2365715216585396,202.73709991432236,21.186172799537314,0.0022210935974717612,0.0010613365203532693,40.512665771327846,101.05350203994705,746311.9373081317,300.9256467782453,329167.51863349625,8934872.310405878,5.670802067925251e-07,28
2023-09-16 11:00:00,4.494239970202295,2.0224315901524585,200.31791501916442,21.832747825655375,0.0022256517688109554,0.0010640116679272742,42.92895069282608,107.72136692684414,725734.7124771213,300.27180471888425,329609.47021987656,8425700.783055468,5.490666765695096e-07,28
2023-09-16 12:00:00,4.310292088878635,2.1169180939631422,201.2054528941334,22.08905180526564,0.002233012719992831,0.0010644626979297556,40.22518196291031,102.58133109810625,711912.6599551602,299.56266511077433,321675.8740744933,8653006.847459389,5.62445336527162e-07,28
2023-09-16 13:00:00,4.402317309194263,2.1096827331800156,201.96765440264826,23.94342373407266,0.002236005375864907,0.0010679927636070268,43.19430418938617,105.30525740531428,717143.9052475541,298.98185282377665,325662.1647661197,8635752.37765709,5.542239165379215e-07,28
2023-09-16 14:00:00,4.3059057270093115,2.3000325059842277,196.2761477526978,22.127118513840507,0.002238283833622834,0.0010716151452444716,38.51156117099367,94.6573380812496,696981.742240333,298.4522575521022,321484.98679708556,9081811.637201002,5.504659839061787e-07,28
2023-09-16 15:00:00,4.287321938019609,2.029062636921385,198.83299360450755,22.97726362659293,0.0022405309167288488,0.0010732001182310635,41.424481571309855,104.65388812395365,692407.3520095968,298.109872050897,320675.34964818484,8441795.609698914,5.491395000944976e-07,28
2023-09-16 16:00:00,4.237493687922287,2.066671679098068,195.09090213371107,20.986749635816267,0.0022456959050164605,0.0010770631214936455,38.42449197457765,99.87137974782802,681133.6201869,297.30793894464585,318497.23568185256,8532668.255874649,5.46374955945339e-07,28
2023-09-16 17:00:00,4.084131311347632,2.3383021391934236,198.24590887306806,24.13759226179908,0.0022550366858084515,0.001079612401893314,38.14161127867385,92.80979603849234,670888.0362336361,296.2553827564827,311725.4109500523,9169605.4420014,5.591820837480554e-07,28
2023-09-16 18:00:00,4.0751540316232635,2.491335913223198,195.9543833742284,20.897131218645715,0.002260277275765261,0.0010811147232774312,34.169115162254116,85.88460250867502,676441.6850995712,295.66474172497027,311325.75616179383,9514842.582718307,5.654441892488649e-07,28
2023-09-16 19:00:00,4.245375493365722,2.249878806803676,201.04628198430308,20.800064496873212,0.002261933677999627,0.0010830219404712239,37.75516804135259,96.46566108815497,711256.1278466543,295.35959087224325,318842.476834761,8965826.96706364,5.710539028314088e-07,28
2023-09-16 20:00:00,4.075928857373677,2.244160789917037,200.85614263199957,24.720792778909725,0.002268290796830465,0.0010838240261627043,39.509733533356524,96.6840569766907,674735.0334856262,294.72979765815677,311360.26468767173,8952535.419061657,5.638093085735818e-07,28
2023-09-16 21:00:00,4.17206777427966,2.1867666856422017,201.60164932158534,23.093368062330363,0.002269901461469954,0.00108705920636392,39.60041101647309,98.99413516379394,693453.0295150386,294.3130687957419,315621.0226866809,8818331.301859524,5.66248736788566e-07,28
2023-09-16 22:00:00,4.016587306275818,2.157379763956666,196.57579905308106,20.882172911864743,0.0022703166796685876,0.0010874890558709486,35.585929087157666,94.48730313074337,663442.2447158697,294.23366805236225,308709.3882276796,8749047.846304443,5.624810981430528e-07,28
2023-09-16 23:00:00,4.113485345378646,2.0867772873495456,195.96138628297487,21.05367203153543,0.002277310324130886,0.0010883182751919936,37.368047394051814,97.82476451949752,669333.031154505,293.5616308128236,313029.6576785693,8580965.390133265,5.535533205147658e-07,28
2023-09-17 00:00:00,4.224510515577381,2.1986211818363826,204.4747046315843,22.58230696719304,0.0022850533790197782,0.0010897758084977987,40.111486124483804,100.13726189697232,712407.352726281,292.7753926577772,317927.95856232045,8846169.79474908,5.750477996002701e-07,28
2023-09-17 01:00:00,4.473017028738479,2.0080973611033146,204.01514904838882,22.17133463528165,0.002288408582974697,0.0010933877019485975,44.541781735311986,109.40474989172884,731873.5918998221,292.18768382317387,328701.1355280245,8390833.464118788,5.56831686537862e-07,28
2023-09-17 02:00:00,4.184893445962398,2.2199456851324464,200.89294094645084,23.572722655104293,0.0022905306962251984,0.0010983626879761876,40.1905624397497,97.96764343410217,690007.911157907,291.5733705210082,316186.33075986523,8896090.097387804,5.61410104182869e-07,28
2023-09-17 03:00:00,4.408114660099746,2.475046781500451,202.73468117810796,20.334002047965054,0.002290993730092847,0.0010986806419170673,38.36070853356367,92.22614794854232,743418.3808356348,291.51559723399697,325912.12154502515,9478523.967107698,5.750878671051396e-07,28
2023-09-17 04:00:00,4.389909328294115,2.1367827710617338,199.1737533848888,20.499732039205355,0.00229347316626259,0.001102041412578007,40.384609191191316,100.61124062651804,715193.7639062734,291.01870512020423,325126.72439050686,8700252.980953736,5.542827565818698e-07,28
2023-09-17 05:00:00,4.265575823106284,2.1837369218497296,201.6619548925483,20.741120196229613,0.0022965407180485,0.0011060701626980126,39.0539153332459,98.74178211572008,711650.9621637291,290.4146847355006,319726.07941444253,8811206.270016741,5.685092503426858e-07,28
2023-09-17 06:00:00,4.4722033425273295,2.2333671203351573,201.98595725305367,20.666398050072775,0.002303150186473946,0.0011078444614397575,41.219060159819264,99.72278796035411,737675.7931663609,289.71657429485003,328666.2743035606,8927406.94930518,5.616504594740945e-07,28
2023-09-17 07:00:00,4.076794295505289,2.024229988086663,198.47023746791052,23.514144059177394,0.0023064171977578126,0.001112150414300599,40.39066271976466,101.69737760310609,661213.8141919407,289.067672971491,311398.8055962785,8430068.012891538,5.516394026017224e-07,28
2023-09-17 08:00:00,4.377034985208193,2.088504940439472,204.38891488948946,22.410062355798075,0.002309831744322215,0.0011138319848878059,43.22529105194002,105.35510986231009,723759.7091967642,288.6535037428992,324570.4915876935,8585106.437525865,5.631283812590482e-07,28
2023-09-17 09:00:00,4.054848203510312,2.146120366345607,196.85348389450243,20.582820875625117,0.0023134713745022917,0.0011174077932925726,36.51193191413992,94.97812659097801,667064.8309995146,288.04205621435034,310420.4149068784,8722398.203285541,5.600659278570674e-07,28
2023-09-17 10:00:00,4.170422521515633,2.0066687238838936,198.6909348465121,22.540361892823167,0.0023175212423236814,0.0011199661698623636,41.00790556014351,103.01670902632256,674702.5828681944,287.49877213340386,315548.45363206137,8387352.694423849,5.501621558323677e-07,28
2023-09-17 11:00:00,4.429483155830936,2.0459931454951428,204.9471058747357,22.303304212021956,0.0023184323131872522,0.0011242959404326085,44.476287220635754,107.61800528989872,729283.6607247356,287.07536638566023,326832.2574351717,8482790.024846563,5.605474768799468e-07,28
2023-09-17 12:00:00,4.272248557671963,2.0350218729629286,196.33015737782284,21.45337981086074,0.00231926473604398,0.0011266963453517354,40.86982902369411,101.60013349890795,681433.4578393758,286.8037988014711,320017.5744963274,8456241.119312279,5.418819455371704e-07,28
2023-09-17 13:00:00,4.300209235027451,2.391553588316758,195.84189097351546,20.135441544071554,0.0023200404369386205,0.0011295085285707024,37.38420296233488,90.10380419774783,699117.6448937935,286.5108213322644,321236.9637285591,9290778.181545569,5.530479825210932e-07,28
2023-09-17 14:00:00,4.126503266130735,2.234164646428624,196.49613730676427,22.80766239880353,0.002324505996502402,0.0011337697604133716,38.976591624914875,94.2540694623213,666905.0476487061,285.78969709431396,313606.8220033345,8929265.379868306,5.49553135442693e-07,28
2023-09-17 15:00:00,4.4822008779129545,2.145052642586203,196.78651797579028,21.407121342248548,0.002328077530230249,0.0011369138508265204,42.681775554581094,100.48377642644186,708687.3504769367,285.2542355646901,329094.42124617274,8719868.006185524,5.368319975218583e-07,28
2023-09-17 16:00:00,4.157784181296893,2.0644714724176767,202.19956503648385,24.919827479697,0.0023317146729345626,0.0011410218830598343,43.192386372107904,103.56077064276977,678306.5879996393,284.6141687366603,314990.60122310626,8527371.11106532,5.550949992993992e-07,28
2023-09-17 17:00:00,4.254712657090721,2.1613398759834093,198.88296843106681,23.912987484973016,0.002337521469980567,0.0011429890870392559,42.420129285323725,99.55051098268562,683012.7370517639,283.9894906781042,319251.12034049584,8758407.162378963,5.456165936834623e-07,28
2023-09-17 18:00:00,4.451336521163948,2.463768838333481,202.50295804154914,22.358080085795706,0.0023407420316110135,0.0011446057626454385,41.69809553756801,93.7039064249381,734407.2677330809,283.60712654375726,327771.359527704,9453319.99107248,5.617918930056476e-07,28
2023-09-17 19:00:00,4.409168698418494,2.439394984234159,203.60733661961316,20.157566877345182,0.002343845905360077,0.0011447242155258116,39.542698924658254,92.98055547000465,742196.7703330572,283.3467694059038,325957.5524026507,9398684.324008638,5.739355017908565e-07,28
2023-09-17 20:00:00,4.473946995881191,2.231741025804984,203.12151371227117,23.51179452267221,0.0023492132242141387,0.001146188455037507,44.790836886131274,101.45729158478656,726780.49539664,282.80097910509073,328740.9754048994,8923616.894374778,5.525748321133506e-07,28
2023-09-17 21:00:00,4.492539363066185,2.2219241240504477,203.69939176302677,24.985434940939008,0.00235425815060681,0.0011500872000032418,46.55814265601134,103.0100784242232,724318.2916011967,282.0880626824418,329536.75082706375,8900711.431328958,5.481438662968685e-07,28
2023-09-17 22:00:00,4.394552842515514,2.2980855481393623,198.01583393227725,21.202471396326576,0.0023594984992535302,0.0011509615233940668,40.86167430533476,95.00195197505276,708578.4376331617,281.5993931917913,325327.17930534907,9077328.930819534,5.481919629346521e-07,28
2023-09-17 23:00:00,4.233947040299672,2.096242534863459,204.23597811612723,23.40791690717311,0.002362579494753561,0.0011520856108493366,43.15131987486441,103.3061173148981,699756.5337102341,281.2605163350548,318341.79703381757,8603635.339111911,5.628342094610161e-07,28
2023-09-18 00:00:00,4.347874173237413,2.066638248137301,198.98218678569697,20.6971168828823,0.0023709604446340076,0.0011526627516171403,41.946418083828945,101.82871192969174,700523.8288516827,280.5573672322864,323308.0772014204,8532587.78619911,5.477509219531385e-07,28
2023-09-18 01:00:00,4.081581078079743,2.0612636047351165,204.34085683660734,21.325036858517247,0.002375055219878847,0.0011569245972300314,39.831392399261546,101.32038014974154,688916.643860028,279.8920267283348,311611.91574188304,8519643.734781228,5.755926082429141e-07,28
2023-09-18 02:00:00,4.059725025432622,2.228252480808553,201.43117972267132,23.8948766212444,0.002375981899109333,0.0011616313436651974,40.422545794218735,95.93265493901609,670645.7007622804,279.45102274609775,310638.02160974394,8915482.005418416,5.625509942319695e-07,28
2023-09-18 03:00:00,4.443876650551634,2.191556405949896,197.79960943729728,22.73642220553684,0.0023783669408135935,0.0011661999207544385,43.933553021377776,99.35447153813827,701539.5815800636,278.921821406573,327451.00396573584,8829586.794180017,5.359428243423281e-07,28
2023-09-18 04:00:00,4.443845911639816,2.3494356587467466,197.4767633615552,20.65476297131732,0.0023848395639048166,0.0011702352950010348,40.99267179104689,93.33972262883181,713471.361516893,278.10706290785674,327449.683454804,9195033.93733188,5.45695769460508e-07,28
2023-09-18 05:00:00,4.41967273842632,2.3400455587752065,204.30772159247957,21.82711840942854,0.0023854125123086204,0.0011706949288077142,42.59767895296116,96.83065060807041,733287.809125212,278.0264507464322,326410.04733894643,9173590.668424116,5.651639511938811e-07,28
2023-09-18 06:00:00,4.319420286951801,2.410344226310919,203.8713481474142,20.007925759522934,0.0023926899706766883,0.0011726000980792834,39.34014309374609,92.4137660275266,729157.0899940222,277.3154236455969,322072.8587871856,9333266.80313167,5.756735959039361e-07,28
2023-09-18 07:00:00,4.3115305895033265,2.120082233829968,195.05956265615924,20.137706851569256,0.0023998222335834493,0.0011743442155863187,40.575783883263654,97.28853179346254,683379.1377432005,276.6335817856734,321729.75692436186,8660544.774842283,5.382440235734975e-07,28
2023-09-18 08:00:00,4.12752586347791,2.342455578967208,198.68553344107795,23.403697413928178,0.0024085398000085623,0.0011751399402695505,40.216884032898406,91.97473499593679,671089.618656224,275.9018803512984,313652.1278329481,9179097.617469834,5.530888174121174e-07,28
2023-09-18 09:00:00,4.389107362001477,2.120895413930116,200.11982698007023,20.391551690956415,0.0024098646881437705,0.0011778251281976747,42.512821127791455,100.48765626592726,709739.6755011671,275.6049916148519,325092.09551960614,8662481.255105317,5.498789477087485e-07,28
2023-09-18 10:00:00,4.393813617066464,2.063123887041259,199.63454642197638,24.03564347010182,0.002419151846098775,0.001177915872615144,46.32013958929747,104.21788911780766,691149.4365731736,274.89450379016677,325295.2737466468,8524125.54657451,5.338877713256807e-07,28
2023-09-18 11:00:00,4.11343723965273,2.37891903811437,197.71895061726167,24.30448878977822,0.002422387350610497,0.001180000747787666,40.74096221565134,90.96104898870604,662507.7999826792,274.48467290987224,313027.52344514016,9262131.15011987,5.475356772421947e-07,28
2023-09-18 12:00:00,4.290000613290176,2.18568799852773,203.52859745541102,23.7952002658574,0.0024272923522713793,0.0011821034354156342,44.34192323884898,100.52336690929442,700666.6141971081,273.9631075687946,320792.1412303528,8815795.048224427,5.55763669751741e-07,28
2023-09-18 13:00:00,4.2772086057354,2.219895354214511,204.22875373434613,23.353663879354563,0.002429335178888267,0.0011832386081193607,43.637924253064796,99.33861634075785,704739.3702838703,273.72445744397476,320234.12872747827,8895972.509583006,5.609945574747144e-07,28
2023-09-18 14:00:00,4.486354167865446,2.2378012915789847,198.52618459591346,22.18357645397309,0.002434832814317893,0.0011872193674385301,44.4833774551073,98.02253919121031,709058.945181841,273.0225539521346,329272.16982337664,8937736.146786844,5.366012700847023e-07,28
2023-09-18 15:00:00,4.359433155138014,2.207159012553365,204.22055123838953,24.183713289536644,0.0024368585176517813,0.0011922188867264513,45.668915028756004,101.08720406137412,709166.3364456923,272.4960152391984,323808.9036198389,8866180.842484789,5.533979674510192e-07,28
2023-09-18 16:00:00,4.216966923941546,2.347263256815098,202.64504098502152,20.63596008812241,0.0024402080674367425,0.0011967525500904545,39.654915643157636,92.54419242026123,705194.3906506156,271.90773714794847,317596.85728915606,9190076.214180132,5.699326308672426e-07,28
2023-09-18 17:00:00,4.011525532821962,2.0435250190877348,198.83316443983227,24.395307197102042,0.0024418262122607552,0.0011987154998443228,42.314071647884816,99.8481919703716,644205.2258738619,271.6356907059391,308482.517716042,8476822.698665151,5.4582615405252e-07,28
2023-09-18 18:00:00,4.126487661551926,2.090345617443661,197.07958005490045,22.750899413725218,0.0024481260481810495,0.0012013458412336738,41.79562429166768,98.02888061175794,657437.5380087979,270.98236625931804,313606.13061148365,8589516.822895389,5.41224906669413e-07,28
2023-09-18 19:00:00,4.185674302717677,2.1622311710914723,201.1152571136614,23.018451523072635,0.002451600877574069,0.001203234052266327,42.70476277870867,98.32386237102409,680294.1585394999,270.59121877182133,316220.72468313656,8760512.660250923,5.528721729319841e-07,28
2023-09-18 20:00:00,4.307756953913929,2.3370203680026287,200.60330294125197,24.31829573347604,0.0024544145100069852,0.0012077603441085591,44.12599156217382,95.1485817072018,691591.9481047766,270.0590599479303,321565.55904185976,9166674.692301579,5.456705025608244e-07,28
2023-09-28 01:00:00,4.3682592627358785,2.3471467826656753,197.9461634053651,21.676592833232103,1.2912792888017144e-06,4.225139293987369e-06,88.97881829866022,71.47821071175484,488373.5525776514,104.13593106437564,108.27803554489834,3083.2450644585506,7.3736417505188e-07,27
2023-09-28 02:00:00,4.025872524845626,2.4833435746371824,197.13390481809586,23.14876514160513,3.478740624895386e-06,6.240544859034524e-06,85.77812957403872,67.48051571946925,459960.06409492064,99.86894362047514,103.59432774380929,3196.262879529274,7.551593768084786e-07,27
2023-09-28 03:00:00,4.022694282039481,2.0737179345557823,199.55394804395075,20.339980869052063,1.2608030944556625e-05,8.382504310304653e-06,86.5043553685646,74.19364674457927,466587.81274326466,100.74100699997442,105.02468569805407,2886.9791037531013,7.677792979166043e-07,27
2023-09-28 04:00:00,4.168190725704874,2.385467058542015,199.39183341444226,24.24729625553396,1.8772884002300674e-05,1.1230969189023852e-05,87.85279650513222,72.10809857101124,477003.79465862515,103.93079893930944,108.26645765309759,3146.514133869048,7.565247841512246e-07,27
2023-09-28 05:00:00,4.125146986335219,2.3296161881379147,201.0179980007104,23.239065799217805,1.957943736261669e-05,1.437066663873705e-05,87.67173487530889,72.52706447102128,479726.81563345564,103.3825902894965,107.75043760131986,3118.629747106748,7.699896684698615e-07,27
2023-09-28 06:00:00,4.373696826352367,2.372793046535095,202.31194854022155,21.419406864177027,2.853054012406747e-05,1.8272128074775653e-05,88.2329662346237,73.05787827288412,511919.50181795214,108.19973888964019,113.08935244691696,3171.599026886846,7.754488393629799e-07,27
2023-09-28 07:00:00,4.260499570020899,2.192658232525552,197.87505683837145,22.302266012249486,3.2605963936263475e-05,2.27218975598125e-05,86.95731646400655,75.22832061995607,484851.6747871608,107.05754512326405,112.1062420159944,3050.3325104171895,7.518957687580041e-07,27
2023-09-28 08:00:00,4.130863681264069,2.444890671079507,203.6848658774873,23.918693939390593,3.616577483255234e-05,2.7134577636466963e-05,87.15687196292447,72.26804118242269,493876.650617946,105.9727540109313,110.74104689515744,3273.193330939042,7.936954062870427e-07,27
2023-09-28 09:00:00,4.125173064470681,2.3561319910741223,196.03760607355906,20.14505765162279,4.3602692910776676e-05,3.139967048772775e-05,81.85321143705124,69.23903706522826,483277.17925498536,106.94303832536507,112.00428239314164,3225.391515163332,7.76234230670525e-07,27
2023-09-28 10:00:00,4.339441877324805,2.0515489198103034,197.8521607470792,24.235053517384443,4.438317585345329e-05,3.350247992005823e-05,88.954276793419,80.80038864044951,484842.49496806477,109.7968035960816,115.50828178492641,2985.4336457467334,7.368466441448618e-07,27
2023-09-28 11:00:00,4.083909748155642,2.3069627897433094,196.35978549995983,24.134259587647605,4.751528624886895e-05,3.712237169033085e-05,84.16741986217602,72.90706948471086,470096.2665849038,106.88221772601192,112.07026141383916,3215.621355246675,7.613924566385322e-07,27
2023-09-28 12:00:00,4.061378073899082,2.175731622174846,202.34440601634017,23.53814457169604,5.024643419395947e-05,4.1070656593143e-05,86.26193214250596,76.75064615263534,483712.6393231873,106.83872908582033,112.21623281462482,3127.7573797386895,7.903760348426658e-07,27
2023-09-28 13:00:00,4.386028254278939,2.09666379805945,201.6118076581462,22.20018900713618,5.6348423385824416e-05,4.531799224093093e-05,88.21335970300707,80.4545797044141,510300.3854374082,112.3864229347701,118.56371899459339,3082.4031976078913,7.703784632440147e-07,27
2023-09-28 14:00:00,4.11639859350489,2.0713642728819064,203.82007900285913,24.58178623695262,6.002282869439405e-05,4.879937253848116e-05,87.92282534084804,81.14225627643694,489483.3535564819,109.05959292991751,114.96731236096626,3078.323793098971,7.889960187412726e-07,27
2023-09-28 15:00:00,4.403944800579071,2.210224351146976,195.1767216903305,22.937393822821193,6.986189040675075e-05,5.2450066457574626e-05,84.61129217848658,77.03820662102868,499584.0736814612,115.02004768205232,121.60384376598299,3216.4650100802755,7.492708249401403e-07,27
2023-09-28 16:00:00,4.060762399236618,2.2998903379237343,200.48428758558296,23.4270323782304,7.246368969076247e-05,5.49939681395396e-05,82.92249456674574,74.40066407200123,489802.6619033532,110.48930933195331,116.5065951580184,3305.931063916791,8.013978174403746e-07,27
2023-09-28 17:00:00,4.188606023304456,2.1139830865710754,201.21704269052242,24.154925478102008,8.05441650779509e-05,5.6065657141565196e-05,85.39474895872141,80.51078671909052,497747.44004406664,113.59438198316201,120.30812421439482,3153.0640600165675,7.884375321509651e-07,27
2023-09-28 18:00:00,4.031639279866809,2.490031778501848,203.71068632214957,22.421316212414627,9.036460692067354e-05,5.701495203504672e-05,80.37723949941142,71.45974787663931,510164.10391894524,113.30363576444513,119.71543135369149,3474.3872724227763,8.443999774954136e-07,27
2023-09-28 19:00:00,4.3942575521034035,2.014861191311287,196.15869870599712,20.19010903227936,9.617303015871361e-05,5.954148474785612e-05,82.41045915320029,81.1106827943454,512834.8762713715,119.34008520920219,127.19499453839884,3083.992062243397,7.72984620311945e-07,27
2023-09-28 20:00:00,4.108165122983527,2.402658636279915,200.13732309064605,21.794324648253962,9.981010121839273e-05,6.168335643257433e-05,79.16895786254757,72.5876394740743,509878.92750878196,116.09372663342216,123.10473391599521,3429.6853069196645,8.267787592330933e-07,27
2023-09-28 21:00:00,4.4221840092568545,2.3931905146894827,199.7977363017351,22.654196117229333,0.0001071199526197874,6.562458950870889e-05,81.88294075134104,76.16072332610858,534998.3873445253,122.26017529150764,130.22969147347783,3444.79167938103,8.040278771659359e-07,27
2023-09-28 22:00:00,4.402567339705213,2.1099722236610168,197.95261118677158,22.89809336097255,0.00011651946682636682,6.682584442431907e-05,82.38277761337,82.11594973503423,522032.87808880577,123.47932281395497,132.17190190553993,3207.4721952179843,7.865565549991516e-07,27
2023-09-28 23:00:00,4.01754404539484,2.0389986418573054,198.73269007122622,21.66281758201394,0.00012176844531578565,6.91307089809191e-05,78.27174832502213,79.94943997851195,496540.02483471,118.37765888706633,126.54480352091666,3156.5530167952356,8.229981602880798e-07,27
2023-09-29 00:00:00,4.442483468339799,2.2200450668063154,202.11979971367873,20.37079444101833,0.00012178536148188075,7.183891470402109e-05,81.18358325584956,79.79991891767263,551225.8280382439,125.25982206564954,134.18839647411926,3332.5288146365947,8.265392210660139e-07,27
2023-09-29 01:00:00,4.109982120074422,2.0114083294092886,196.3968546500391,23.55154722338637,0.00012334072806980033,7.436883196705425e-05,79.79526876368708,82.06060046630637,491690.4244275249,120.094409813978,128.61547676640546,3159.9705667605504,7.942437179053741e-07,27
2023-09-29 02:00:00,4.117994465401936,2.2607558830807934,201.6097849151855,23.88446804821108,0.00012718487706588438,7.834726856864034e-05,79.59965924124306,78.46111981250942,515500.3848267451,121.2643111118168,129.7044316055369,3406.221854745053,8.345404722831518e-07,27
2023-09-29 03:00:00,4.336665288340549,2.4637330244959235,200.12158040352875,23.19955990248965,0.00013027086411690478,7.836549962445194e-05,79.12246678566679,75.50217127078469,538375.7050011667,125.59452334976183,134.46687409687118,3581.4256104688457,8.270078382111024e-07,27
2023-09-29 04:00:00,4.163472226396093,2.274959105790412,201.5158305932073,20.432701029096993,0.00013212171016734118,8.153181097377845e-05,77.08919602288317,76.35362743611708,531516.055026175,122.99170497948899,131.77680315897157,3437.759938568595,8.525448578211581e-07,27
2023-09-29 05:00:00,4.238275823781761,2.132729424664486,198.1925191182358,21.22662207604286,0.00013663164829330626,8.431685547869562e-05,77.90740248969558,79.92745650726087,523056.34081346676,124.93590120018462,134.3167854789409,3327.011273498447,8.216881468570136e-07,27
2023-09-29 06:00:00,4.324363414108979,2.0665627423450803,200.9048336233974,21.776087455097827,0.00013784934817813544,8.770800233114852e-05,80.40334629822942,83.69807982752742,534640.6209361748,126.44930035299848,136.22242817017866,3286.063591755902,8.233002404267609e-07,27
2023-09-29 07:00:00,4.283457428672737,2.0333458582305064,197.23135160537686,24.36628031469862,0.0001395489460049443,9.228112173745676e-05,80.70080719924758,84.65025795490385,512131.6203824092,126.08151380837415,135.91884146400568,3281.7541086965307,7.937144061997969e-07,27
2023-09-29 08:00:00,4.204929877103504,2.3539855789338358,201.33653253981623,24.308286611115868,0.00014482319482902694,9.40536144307935e-05,78.43216035812614,78.22224481745499,530241.1775453868,126.32833244037832,135.85834738815174,3585.5645708214583,8.412031320403912e-07,27
2023-09-29 09:00:00,4.085331800538185,2.4106580587058772,198.01771972198583,24.982844342006903,0.00015073018543083642,9.422356061976991e-05,75.91100339583545,75.7999821178587,511816.4589994468,125.69525454459088,135.16572680499468,3636.7484063664056,8.352601241767843e-07,27
2023-09-29 10:00:00,4.118846085230074,2.290260602674285,201.69326144387276,24.91279159458972,0.00015833541231000857,9.635036891482704e-05,77.29427376847734,79.8525104073274,525702.1707616147,127.78068791023762,137.90260150840143,3543.232987870705,8.523388856929159e-07,27
2023-09-29 11:00:00,4.341984185306954,2.1669595448292958,196.80814133965262,22.684476322583773,0.00016154933975276787,0.00010027471082908065,76.92857456659551,81.6721845912904,534048.5778298846,132.0161231492945,143.1417087032776,3455.13486396837,8.186665780840485e-07,27
2023-09-29 12:00:00,4.027640617527034,2.3191972879768525,200.34536297915574,24.60101372073015,0.00017059851372518557,0.00010352336826335519,74.47035999632533,78.28335348137924,520160.7358883539,128.99030200047844,139.58010567974512,3615.9283206655077,8.63336055090258e-07,27
2023-09-29 13:00:00,4.223143380112473,2.301292861686012,201.93509691459212,24.577142070455537,0.0001766810496027132,0.00010357134134810266,76.29163991203913,81.1988204338169,544406.2023708421,133.75081061919417,145.32654036137197,3599.942172857835,8.616108999603966e-07,27
2023-09-29 14:00:00,4.367614482272135,2.4385047894507905,199.34023866165714,21.621061715286547,0.00017879451406233244,0.00010663527503051819,73.6802650264684,76.89196647404282,563104.0130289505,136.84705736128208,148.8662754188049,3744.478168684886,8.617339659622303e-07,27
2023-09-29 15:00:00,4.061207274252459,2.210864529692261,197.2960118364143,24.624635160474444,0.000179594444110747,0.0001093795318912024,73.81835333566983,80.3252942188607,514506.5423985674,131.50295890661056,142.92702592361266,3554.414986325952,8.454744317987206e-07,27
2023-09-29 16:00:00,4.0291023035536595,2.054717715573207,201.74458831863979,22.611129722313663,0.00018077283904276113,0.00011237551208140132,74.43207454148299,83.91757678191496,526291.976236549,130.99050669568214,142.6228528775595,3424.732619892032,8.740463357526096e-07,27
2023-09-29 17:00:00,4.192031769953065,2.148213536387304,200.47806161679108,22.631157754188216,0.0001822314550727564,0.00011529206525318712,74.80812216887253,82.85347293383988,540509.5005397901,134.26214780815772,146.41045446285395,3533.83431660831,8.618082034672625e-07,27
2023-09-29 18:00:00,4.415928770797357,2.4904432516230073,196.92182463388153,22.331034526774594,0.00018418576968975522,0.00011598480344306222,73.09570360411504,76.24938570492108,561024.3210228026,138.9771854065522,151.550112012959,3856.8704356202784,8.480706981117692e-07,27
2023-09-29 19:00:00,4.104626937208472,2.4570732326884777,199.072453518984,21.89136259119731,0.00018922994995354564,0.00011756308568978127,70.26088148471308,74.73459747212758,542470.2580543349,134.83614620231137,146.8092391238608,3837.9539031576237,8.852152006966207e-07,27
2023-09-29 20:00:00,4.326548912121341,2.431096240763402,198.33729975979637,22.547935753521333,0.0001959045164929151,0.00012059987302910776,72.07902468945753,77.72749700109506,560465.4303208407,140.34914413938282,153.6004450817577,3836.0357203950475,8.661916410801496e-07,27
2023-09-29 21:00:00,4.190113073096897,2.250810322175757,196.93984408664488,20.311957438788134,0.00019663330502441465,0.00012119228133194849,69.94858809312716,78.36695195830623,545942.5226770266,137.926278644237,150.99889255581095,3671.620884667794,8.716527730712187e-07,27
2023-09-29 22:00:00,4.428084291958352,2.0769191603182775,195.78238318575077,20.785230790610093,0.00020441109141881947,0.00012428808274126223,72.82539209438086,85.16189046083255,558619.9827799503,143.81943981176434,158.64963534209977,3524.028155830463,8.415951668894195e-07,27
2023-09-29 23:00:00,4.014330427113418,2.3951883620256966,200.4625923489024,22.419339550771813,0.00020873694146090061,0.00012557342033583626,68.5731677334465,76.70215228937666,543213.3712347619,138.0831334055439,151.29263918952037,3838.817975871239,9.081469727334479e-07,27
2023-09-30 00:00:00,4.420980463820828,2.3483641858248285,197.00022090986423,23.664043193388167,0.00021111526373769501,0.00012841908256847095,72.40475494719098,81.26561189956169,565155.8080450738,145.90532047337325,160.9104499888628,3815.5044702702776,8.538027600479836e-07,27
2023-09-30 01:00:00,4.2180047417441555,2.3563273490166488,201.38805609735633,24.079492783237047,0.00021505523814946677,0.00013189154022801635,71.60646795369925,81.13051746769331,561652.2573897395,143.37939728681536,157.97243343225625,3848.5577534837557,8.924423724465669e-07,27
2023-09-30 02:00:00,4.131880147590744,2.2932652996850935,204.0178848954357,24.46502236762953,0.00022184714960450192,0.00013237503528307936,71.48826840831344,83.10385046303391,561834.0001055603,143.62202782625863,158.5473590159435,3791.69390800462,9.129167892751866e-07,27
2023-09-30 03:00:00,4.169669180279155,2.0841799033864974,199.0588206242684,20.172966376936103,0.00023123714343141862,0.00013728924704308875,68.06567981904493,84.52968257445926,560399.2116566392,146.64441113539195,162.9467188925127,3620.3704997101104,9.014691499942273e-07,27
2023-09-30 04:00:00,4.22721287735084,2.046261504502395,202.04502238699428,20.890332767778244,0.00023913001886745306,0.00013990285513854587,69.48956465726195,88.13680772406678,574908.9814630941,149.96375000280096,167.39273139093666,3600.0975839627426,9.131093179348682e-07,27
2023-09-30 05:00:00,4.305643824472093,2.395479432726553,202.8498216694916,21.099553426927322,0.00023997924090118417,0.0001439938013860029,67.75649902208937,80.7286820527243,596786.9873741927,152.18435473816942,169.54504034439984,3978.2482791500006,9.320178833149839e-07,27
2023-09-30 06:00:00,4.3591606943849195,2.281713062560425,196.9430267870023,20.555115534541606,0.0002477907074725344,0.00014830575910067392,66.32464938273978,81.83600494561348,584190.5456603665,155.40396311567113,174.0692343214923,3900.0755583737773,8.986769444163656e-07,27
2023-09-30 07:00:00,4.286842730255111,2.365241663084222,200.30396869354638,22.839826956280096,0.0002523095713045404,0.00014883224562842412,67.12031778736966,82.11759890502776,585781.7371835536,155.62302479350464,174.32784684743146,3986.8536752799787,9.177897197787388e-07,27
2023-09-30 08:00:00,4.351137907568649,2.4087326686241903,204.17492982463745,22.597883192991056,0.00026060602628246143,0.0001500640744392073,67.2915359588323,83.31958505011016,611084.0855892746,159.6297883787669,179.57325069566372,4039.3154980251793,9.453549552063123e-07,27
2023-09-30 09:00:00,4.2298723559483555,2.2504976722451806,204.10937459218636,22.827817841209775,0.00026286015686828265,0.00015501245244105405,67.21242013228164,86.01389675162302,594112.1160088422,157.7511047245253,177.66107897811335,3921.070957681941,9.454559801724827e-07,27
2023-09-30 10:00:00,4.136611876243725,2.057709433862715,197.42193754378079,20.297549445647352,0.00026501808732248095,0.00015508671968910546,64.10738647432865,86.11138557196571,565808.7896659762,156.32346335951317,176.34427138667814,3722.1517717895244,9.187650107378431e-07,27
2023-09-30 11:00:00,4.293854414676249,2.4216650649014686,201.36112200459908,21.02655249293467,0.0002680979761771144,0.00015972025999192645,63.98809044186768,80.84203994393212,605196.1527819545,160.9802277064401,181.6670389086926,4131.396668070163,9.490030379311065e-07,27
2023-09-30 12:00:00,4.072593504739508,2.362323948712321,199.07088243929658,24.600277318749637,0.0002748674522441954,0.00016077912257652033,63.76029160009955,81.88546325548324,565392.7242419077,158.85279622019365,179.30972304092177,4080.845047490047,9.336366559864473e-07,27
2023-09-30 13:00:00,4.433197277650402,2.2670844706051874,203.43744025725675,20.276267660054465,0.0002834336307537109,0.00016569229275049607,64.68083411261262,86.90812968993549,631128.9292404731,168.8501021044834,192.7785512068789,4024.3429625387325,9.593114782546763e-07,27
2023-09-30 14:00:00,4.370212174793368,2.0078778375360926,200.283568656645,20.037929949424182,0.00028803942596763375,0.00016608800015810947,64.96594735974116,92.36460766074238,606742.2506732584,168.8178411245846,193.59512147075927,3752.377769396032,9.336890371969275e-07,27
2023-09-30 15:00:00,4.260754783717404,2.45374129962515,198.2029054959666,20.69250297361938,0.0002949928166722805,0.00016649549359810942,59.45903550379765,79.85554507043865,606523.601582895,170.12157969149172,194.46678670266124,4221.289326101514,9.592165781668882e-07,27
2023-09-30 16:00:00,4.480509035095142,2.122585572190772,203.26282301115216,22.99903872901876,0.00029865164647246273,0.0001695305409809334,66.69912304719614,93.78976197926734,627783.6387349449,175.30348082226539,202.32536267589427,3903.5506715371102,9.429730454257879e-07,27
2023-09-30 17:00:00,4.033413974933296,2.368612265389735,195.37997604214476,20.85165645672503,0.00030186168055271585,0.00017125609239759058,56.6534245938592,78.86358995117288,574089.6931997692,167.86196567867884,192.04154451761116,4176.215183818799,9.590875436060742e-07,27
2023-09-30 18:00:00,4.237790303657838,2.4561227965486228,204.68176682354206,21.27354732287981,0.00030744947310083336,0.00017531874068909292,59.64667408014955,82.72630960111007,630608.6457707337,174.47989694983403,200.8600115694852,4301.828062203165,5.030449230503109e-07,28
2023-09-30 19:00:00,4.067528946204302,2.0803460547510486,198.9623991127352,24.321579512992606,0.00031315279691192694,0.0001753350283667721,61.4042645895058,90.36967077001202,574069.2580020374,172.51036421113312,199.41428794140714,3905.0368224171916,9.503821587486527e-07,27
2023-09-30 20:00:00,4.045960811774686,2.3349717260492646,195.82745797834454,24.530997534098454,0.00032173408777124346,0.00017750600989557797,57.80871976772755,83.26059493500829,572937.2846491052,176.1187705629879,203.95976461524535,4196.063711854822,9.538139238429721e-07,27
2023-09-30 21:00:00,4.148793638231518,2.4641261548098874,202.15780544650798,21.223427256030885,0.00032478917038790563,0.00018122868464247763,56.139539220743984,81.59674013089324,621550.4449866049,179.86589007732303,208.89750082858205,4364.081412066221,5.067075292686241e-07,28
2023-09-30 22:00:00,4.11646802246767,2.300062080380236,201.96355543411067,24.478948238808876,0.0003332384304236675,0.00018207199734100417,58.5472621323577,87.5111687429435,605718.1684947257,182.62421789504225,213.45598657675765,4199.7737336990285,9.940288450138723e-07,27
2023-09-30 23:00:00,4.425043632601773,2.315032999453732,203.82717322795742,24.957223232696172,0.00034114686073541547,0.0001857804150381516,61.17578798183561,91.91719930620997,647650.8076682684,193.0548597290184,228.30478961176382,4249.209109068052,9.883298375257255e-07,27
2023-10-01 00:00:00,4.173432448995189,2.169606156709277,201.95573737224737,22.714755969649705,0.0003420164572092456,0.00018708972467164594,57.68103828861257,90.86722375019357,617775.849203499,187.62290560424,221.26293608979844,4103.006869843271,5.002122378527929e-07,28
2023-10-01 01:00:00,4.110952434127316,2.4324180700753266,195.88082585787237,23.100863124868926,0.0003436441728204776,0.00018709971731514118,54.13795472244007,81.9289034468131,597848.3543433743,187.5557740429234,220.4827753901087,4385.930957725387,9.815608805752163e-07,27
2023-10-01 02:00:00,4.327128061436365,2.464449657227163,202.4701347905887,20.49529942290581,0.00034601871444726667,0.00019123298801121025,54.72832996721195,84.19862759249294,655919.4499454488,193.53126276231004,228.93177006450153,4459.141091271459,5.131282136972004e-07,28
