timestamp,m_dot_hot,m_dot_cold,T_hot_in,T_cold_in,R_f_hot,R_f_cold,T_hot_out,T_cold_out,Q_actual,U_overall,h_hot,h_cold,error,iteration
2023-10-01 03:00:00,4.452086200135454,2.1888897610418083,202.55879622820143,21.7754009669591,0.00034824464317496814,0.00019303617899274275,58.877807231081505,93.54126343964197,656311.8321926249,196.72927738446572,234.46783994121938,4177.642694003076,9.96000984798684e-07,27
2023-10-01 04:00:00,4.210209736898018,2.3524995718149038,195.16666696156048,23.069821013729,0.00035253005242513166,0.00019541535685687448,54.4046170347973,84.93391917096956,608046.3347702553,193.88085285892353,230.20086045560316,4379.6437917760895,9.742531901224538e-07,27
2023-10-01 05:00:00,4.129750480655437,2.0691146250578587,199.7951816145408,24.035823176442065,0.00036073908463684344,0.00019556998017228043,56.57636486587495,94.23277731910332,606835.88471668,195.5945448464661,234.03746328194856,4065.2428689548533,9.925575312763613e-07,27
2023-10-01 06:00:00,4.251544953031354,2.2754125057184664,195.1669749321856,21.448564249327852,0.00036790678124793466,0.00020015945987686716,52.200830473086654,87.04779777935923,623630.491667599,202.68927927913865,244.03907694409824,4340.4773277311,9.906749767196743e-07,27
2023-10-01 07:00:00,4.4524806752443675,2.080726431387329,195.84438257900948,20.96962452439862,0.0003756876120098272,0.00020342342361728973,54.59669205522641,95.194134637426,645254.0804045221,211.09268083578493,257.7535313329792,4149.904973049024,9.778714940011923e-07,27
2023-10-01 08:00:00,4.363374891577764,2.4076303879711913,202.09992476956637,20.681648011636344,0.0003785991811561698,0.0002049781372983585,51.50182180595007,87.70577076681744,674200.996701644,211.59730888110167,257.4446095352086,4534.119081031735,5.237687474846098e-07,28
2023-10-01 09:00:00,4.2386720250447745,2.062337221349552,204.4926837527595,21.065432335403035,0.0003880137421145771,0.00020649088659795224,52.773079500402275,97.6410943077221,659809.9728924093,213.34837515448856,262.15062383264024,4156.897831804403,5.279466677166056e-07,28
2023-10-01 10:00:00,4.285917309851708,2.2455385426620325,196.84329926099937,21.774407189541904,0.00039715020459333704,0.0002071369567172143,49.734716217549675,90.72535040595643,646888.0982785142,220.7837533393691,273.3028890805432,4374.692528570209,5.107692757633231e-07,28
2023-10-01 11:00:00,4.47352824307283,2.425318733689061,204.59420578529256,20.983615514606548,0.0004029095666246266,0.00021006911119900425,49.886745075008804,91.05997715617667,710082.4879689745,229.58523581997198,286.68973595328015,4605.944945413825,5.390772983560055e-07,28
2023-10-01 12:00:00,4.206101442250966,2.3086373832396,202.52274088248532,21.431561978432036,0.00040680861997761865,0.00021045512453072708,47.865707830991425,90.62622815481461,667416.2521862196,225.36863277538552,280.96486188505395,4479.342453325717,5.388894379620979e-07,28
2023-10-01 13:00:00,4.249707462721717,2.117945209988578,204.56573591749935,22.843280285415517,0.00041048374126721065,0.00021521663854954091,50.94129715519901,98.54113103585235,669833.2558850624,228.29690294343115,286.9574989694709,4306.188730730837,5.350427301209493e-07,28
2023-10-01 14:00:00,4.2822380010273635,2.404448129179514,196.17565555185504,21.68746689543609,0.0004113533903527993,0.00021666391053143044,46.61030907029837,87.10065181465035,657126.74500899,230.55474881863736,289.2769524846495,4652.191710478668,5.199214285767084e-07,28
2023-10-01 15:00:00,4.154945769699518,2.316233893976291,196.32612366753293,23.96822651229788,0.0004165721952344044,0.00021811749348570812,47.45267464642495,89.54939077273484,634643.696018831,230.77898453509886,290.5282735070154,4567.154616121257,5.173439134864566e-07,28
2023-10-01 16:00:00,4.23980809233605,2.381635173593516,197.54014864647448,22.24466775536154,0.00041701878486076114,0.00021851034171079637,46.36250817906355,88.3349264262373,657629.2522032828,233.45467848220247,294.53142005757815,4646.105551684278,5.2592769606008e-07,28
2023-10-01 17:00:00,4.057204608772842,2.0417305864664734,197.47322668524964,23.140358288622746,0.00041750990728764144,0.00022223162155412372,48.10859799817399,96.02821234023561,621758.9342541656,227.95195308986587,287.66899752055485,4283.933024026964,5.191736960341586e-07,28
2023-10-01 18:00:00,4.285410811902668,2.3887184592243966,198.10976548077446,22.392318637909764,0.0004190296008970211,0.00022711645593944858,46.70156407157236,89.09692427453835,665716.3482563045,235.8766217497282,298.9303641478415,4748.388963393916,5.267866001190669e-07,28
2023-10-01 19:00:00,4.164676167931601,2.1152260869849706,195.34728675591782,22.344151811015166,0.00042048322169425224,0.00022972017571755896,47.13757824398607,94.00468281899097,633293.8223590206,232.956734238511,295.83566316645164,4450.692666474097,5.148712887148577e-07,28
2023-10-01 20:00:00,4.462113968398003,2.4169852074657614,198.49513067468456,21.179611605268384,0.0004206206629522426,0.00023383470408458855,46.87780613348124,89.91722039071453,694123.660010284,241.37751407494204,308.15879978412164,4857.847961822271,5.275656462799816e-07,28
2023-10-01 21:00:00,4.46948803371432,2.2851698115216705,201.79952879188565,21.989118489000433,0.0004299903983666453,0.00023667402299641467,47.91026211434061,95.90309302599127,705689.1980666008,248.37391351623242,321.4635258155775,4733.717225117063,5.360292902878427e-07,28
2023-10-01 22:00:00,4.201619820570516,2.132399367856567,198.00605352214595,23.25988968577247,0.0004327297405491868,0.00024053239497826327,46.98547085892881,96.33395595053855,651028.8813411102,243.08376129479393,313.95771957467724,4589.178415851714,5.253426067497458e-07,28
2023-10-01 23:00:00,4.175208622452197,2.333947109192286,201.5766105105156,23.218060718098393,0.0004382537672707293,0.0002434305877017451,44.9036426494589,92.04527086978194,671150.0268029451,247.47235335722496,320.8831739103895,4871.583341071973,5.463993844045945e-07,28
2023-10-02 00:00:00,4.1162744685403485,2.342797158247594,200.56929889149956,20.215909636799033,0.000445381302709976,0.00024504165271532,40.647323979361545,89.21711958419257,675398.0935889079,251.916367048985,329.20335873734365,4901.664235717216,5.585028759469424e-07,28
2023-10-02 01:00:00,4.363343674319351,2.32285343947995,195.93244954422073,21.531133300442995,0.0004464040173005902,0.0002479166003963703,43.394655131646346,91.8956971234386,682879.7656736951,259.2671530275576,342.2757542320037,4911.979906514451,5.309946615739136e-07,28
2023-10-02 02:00:00,4.034237968285683,2.053376915760906,197.85119265127557,23.422829421662126,0.00044743499234226774,0.00024929995690965733,44.420251366046074,97.44890250299073,635070.3289925939,250.29919966492164,328.6259112559634,4586.9477819661115,5.343218987263754e-07,28
2023-10-02 03:00:00,4.261187641291121,2.1570787277086234,200.70108057613413,24.188010793072113,0.0004499602836123939,0.0002516325938402497,46.29552788122379,99.09226808778244,675057.7597454241,259.0163042979213,343.5177646473247,4748.104880279386,5.379526015758529e-07,28
2023-10-02 04:00:00,4.070702251305699,2.1938724042432627,195.81074444972236,21.090326995258884,0.0004589335756655099,0.00025589986313953996,39.88084855694194,92.1406875338266,651247.5268912762,262.0749722324792,350.01180143212616,4846.791574727929,5.436312235929108e-07,28
2023-10-02 05:00:00,4.327921953833727,2.0362286448452105,203.83853015246032,20.65530171671791,0.00046010032745515117,0.00025932956721158275,44.04561529196803,104.05977075880928,709552.117163395,269.4910069324798,364.9442366897907,4681.112938629901,5.580220943102177e-07,28
2023-10-02 06:00:00,4.399803332710828,2.237872174492405,200.90102765085584,24.57430747435028,0.00046733775525893776,0.0002641598127938811,44.97561946244261,99.85676759775919,703878.1999973203,279.2994524038025,382.8934279303561,5007.606676829025,5.436145045223384e-07,28
2023-10-02 07:00:00,4.359535411905515,2.2127766111767038,197.23907796856616,23.66271445974026,0.00047579654662996363,0.0002674973035071969,42.51990476136572,98.51855623121975,692040.8110744692,286.89095195579745,399.11131444374024,5017.952855422268,5.391209327854085e-07,28
2023-10-02 08:00:00,4.327175550655637,2.206396073955985,197.0693366700838,23.042466289633936,0.00048118459957490725,0.0002675199055557079,41.02687705538864,98.19484838608865,692778.9171277094,291.93566593263654,409.90339427479853,5009.806555789078,5.44050557493847e-07,28
2023-10-02 09:00:00,4.012316305207418,2.2505795841802954,199.70259368341155,24.71444995866814,0.0004886765113661232,0.0002690226442967455,39.00201079083172,95.06980596156639,661545.8897901365,291.5887604160559,410.21522575844733,5087.929725796446,5.614034179757255e-07,28
2023-10-02 10:00:00,4.384554554078896,2.0001753117252306,198.6758592266211,24.683266297754578,0.0004961400503142566,0.00027099064395132063,43.04309659814896,108.46268976586995,700122.2269383576,310.243558198378,452.654607136613,4774.331844190047,5.425243188028617e-07,28
2023-10-02 11:00:00,4.4545796447385575,2.3331363284521243,195.74984639027718,23.441478260969756,0.000500699146299661,0.00027168141843559175,38.829380586247055,97.01560667620981,717189.0953466772,319.905373983323,470.6058064697283,5232.229013878401,5.473213846585168e-07,28
2023-10-02 12:00:00,4.077601473254834,2.0114110546725517,195.7356338244072,23.885232776512197,0.0005037518437624099,0.000275828400579646,38.34597831371707,102.23885074469007,658458.3707562827,310.99875774407445,456.1532298386769,4851.521889618146,5.490692558396404e-07,28
2023-10-02 13:00:00,4.082621991774833,2.458579594694206,204.56742301561226,20.404453311344284,0.0005051277150646034,0.0002785333700058183,32.70208716142503,90.48897505147595,719904.3909764065,315.10305175756264,460.7517440200376,5493.3679339717255,6.029953638631014e-07,28
2023-10-02 14:00:00,4.191939952601034,2.428132948909333,204.89015569486114,20.70374192024176,0.0005108566018700403,0.00028253234436941406,33.24778839040633,93.47267569694662,738221.8739861923,326.13506202028475,486.8731911117815,5512.603957021261,6.021647465104252e-07,28
2023-10-02 15:00:00,4.196150172706717,2.155158118160094,197.75402178093074,24.69433245888175,0.0005159442004601084,0.0002840679958598969,37.57457972745095,101.28177816064964,689612.555266131,332.22715222923557,505.35149740174137,5163.798545504797,5.594620162696629e-07,28
2023-10-02 16:00:00,4.410746651668504,2.2087399422342022,203.41904018536187,23.514846836889006,0.0005191962428163785,0.0002857271885856336,37.75363440300538,104.75641203686104,749706.5453319805,343.79727215797317,532.985130822821,5261.980091505249,5.798988240712788e-07,28
2023-10-02 17:00:00,4.381423493544447,2.431040458484987,201.15438879620586,23.150108557220815,0.0005266892482597891,0.000288443250381826,34.6190475723663,96.85704870466978,748633.0648137046,356.0731209254783,562.6188477492461,5606.097964619223,5.831395881727985e-07,28
2023-10-02 18:00:00,4.147705346427198,2.321794741729795,197.3785884839912,21.127729937266214,0.000532453411164036,0.00029150150459208865,30.867960181495306,94.17516278755674,708593.5858516417,357.9143032687996,571.1586074131443,5504.097528932203,5.830475231505261e-07,28
2023-10-02 19:00:00,4.159431367733772,2.438763543201672,200.95455155202396,20.128204855894896,0.000535920903380726,0.00029580412186675783,29.209395011260796,92.06112512989566,732935.6083476692,364.83153137391423,589.1635173641843,5732.483334125798,6.0254766154344e-07,28
2023-10-02 20:00:00,4.087499121188834,2.015681184632195,196.50976145592918,24.56356073626732,0.0005374745435691164,0.0002977451368552074,35.01499917376418,104.9852510743829,677272.5510764779,362.5350446672761,591.1014757504819,5157.897534799626,5.64361968713456e-07,28
2023-10-02 21:00:00,4.1701013566656995,2.3114766718962536,198.37220437216945,24.328654903339476,0.0005392186992259693,0.00030271498207416384,33.41152060529518,97.4116722107268,705788.2432232351,370.00896244947364,607.2708619335953,5665.982055317638,5.772735320874745e-07,28
2023-10-02 22:00:00,4.459434542500411,2.2398486798040027,197.00477060162376,22.3908526702453,0.0005461303715989144,0.00030753040123893306,33.00301914362652,102.57500190531843,750370.3074449013,391.3738474375604,672.6500018828352,5640.6757408222475,5.73701228745449e-07,28
2023-10-02 23:00:00,4.052616206995786,2.355074571161205,202.62446937548324,22.071251499427344,0.0005545372429023765,0.0003118681246064029,28.8928006721697,95.48691530690122,722373.5384381134,396.633858091111,690.9395847492425,5882.109893132723,6.099479961108045e-07,28
2023-10-03 00:00:00,4.295769686661455,2.057524370726522,196.62680803866476,22.42936178133979,0.0005550811414035707,0.00031535702911408,32.11005985514916,106.77935323200063,725100.9373495287,403.0373497238834,718.8185052051384,5493.005400499877,5.756197438699928e-07,28
2023-10-03 01:00:00,4.425415917348664,2.192836634829912,199.78067689505548,24.81708457372922,0.0005555322773025226,0.0003156448178117352,34.40711086471441,106.77536388645524,750874.8285162856,409.02270113462293,734.801806928834,5705.685033073365,5.78811636842147e-07,28
2023-10-03 02:00:00,4.027246867346152,2.131978215312681,197.4692112630616,22.75367676677132,0.0005562386064265237,0.0003178492674442684,30.120458654347658,100.38319560023942,691477.5629298703,397.4744986518108,700.6233293648396,5649.834280856847,5.861697829345758e-07,28
2023-10-03 03:00:00,4.09067314958184,2.2500894948751085,195.6829036297483,24.094817492742195,0.0005646937616452243,0.0003194583940000066,30.22781672409016,97.96242574526673,694420.07118484,419.8066080983761,775.3719431845379,5858.455993636287,5.791153263601245e-07,28
2023-10-03 04:00:00,4.424015580594872,2.1660742680745817,202.7507273316601,22.266436217748925,0.0005668314586811025,0.0003212628481367332,30.94304429942372,108.43816598065163,779841.9431321326,434.5581734461947,831.9346792537278,5761.1611250557335,6.027805916630768e-07,28
2023-10-03 05:00:00,4.325484352534506,2.4707132709583486,199.1468306423471,20.244020923610417,0.0005748266319389109,0.0003219791627454362,25.86717900422272,94.74103886745182,769005.9007394441,454.85069150901705,905.9546440754266,6234.031843080119,6.082641021976087e-07,28
2023-10-03 06:00:00,4.012900204259477,2.157314846732375,202.62371673450207,21.290105106399942,0.0005764072498153773,0.0003222262919938877,26.593553614205064,101.70024982641806,724757.6559573419,446.58845769369015,885.2813465925473,5764.349961959184,6.185105547729108e-07,28
2023-10-03 07:00:00,4.492797240889972,2.493399600249984,201.73746656244404,23.570212129706405,0.0005849603010556508,0.00032388042282227965,28.839665872060863,100.07583018620294,796991.425707038,489.43265573399526,1065.8677509557424,6303.6363290622885,6.06841595640617e-07,28
2023-10-03 08:00:00,4.2826686352038426,2.2899497978854417,195.5902954801623,20.851736348823472,0.0005916741566931849,0.0003244521825544495,25.22317599593194,99.09612777605352,748596.1929813523,502.9049298065374,1151.5403578246041,6008.928657542401,5.974140755427015e-07,28
2023-10-03 09:00:00,4.227584245071672,2.3043730667194833,203.49083341517593,21.179960542087358,0.0005934406728241941,0.000329417467402569,25.296729865851773,101.46076845548,772917.1799327675,506.8193849870842,1177.2564652500512,6123.745092431043,6.265718610620752e-07,28
2023-10-03 10:00:00,4.359929500228654,2.356860860989123,196.68203634234,22.181912050336024,0.000595900670838629,0.0003301415541257633,26.256191104931247,99.60311306700711,762363.8316785331,519.8291962487614,1251.0015344807966,6218.633011089907,5.976328445456147e-07,28
2023-10-03 11:00:00,4.352946096852693,2.4697554507344903,200.99104876417607,22.112001121299905,0.0005967980922871306,0.00033177180884595903,25.815386504315512,97.93169556002496,782356.0008953843,523.8057171282535,1270.0877655921395,6423.1142411555975,6.153272913422825e-07,28
2023-10-03 12:00:00,4.124940998496248,2.2638863722991442,197.75939632661368,22.583245084219758,0.0006003431313319943,0.0003361454456099747,25.722262032496843,99.5608227503592,728093.7472549612,527.4349204807447,1315.0553584517402,6189.816767001502,6.036353639160552e-07,28
2023-10-03 13:00:00,4.454975575910543,2.160005870874165,196.6321247095298,20.583551916251338,0.0006048803002282332,0.0003410415152201737,25.103251452363025,107.4609000200825,784025.0213881605,552.394326735795,1507.362079145227,6117.383970381303,6.017419451609385e-07,28
2023-10-03 14:00:00,4.023567501662088,2.460160217658599,203.29898001619824,23.33238950300793,0.0006092286885623105,0.0003434676214472378,25.180381590544243,94.87027422949542,735305.6813728049,561.8576969198184,1564.2881558743843,6651.351940736442,6.262905856146972e-07,28
2023-10-03 15:00:00,4.24309752964875,2.0890082895181,200.28108199544593,21.61617664541546,0.0006123133473180409,0.0003444121798635202,24.916170531284905,109.08725416605583,763436.7736087905,576.5814014852225,1738.357078529274,6065.048076860402,6.160323025028447e-07,28
2023-10-03 16:00:00,4.176569494948434,2.269344098449756,196.2150069751893,23.678895606362705,0.0006156910527570086,0.00034886961150391415,25.842586444947443,100.68011067401534,730073.1329806801,592.3197724152689,1881.881458386519,6458.550913897453,5.974338215253283e-07,28
2023-10-03 17:00:00,4.482524999741974,2.4132971426342182,204.68853216748553,23.53948092833215,0.0006169248342430106,0.00034940833905985913,26.28472405447536,104.91522397713132,820491.7176935474,607.6700011317762,2029.706420555845,6706.24406847358,6.27353074378334e-07,28
2023-10-03 18:00:00,4.379728809626297,2.047459791426739,199.5573590459211,24.63763455004746,0.0006258259105596685,0.0003527814063915061,27.446729815802456,115.04804811456663,773396.626195394,644.4637918745981,2678.9171637255763,6161.995726647284,6.03909153795712e-07,28
2023-10-03 19:00:00,4.499931874010735,2.1535738121771084,201.19497737167552,22.203341221348477,0.0006322382337942829,0.00035379124659133194,24.58207304117346,112.82824009062968,815409.434534954,685.594806859589,3596.9241189433164,6367.695712205334,6.206814369136282e-07,28
2023-10-03 20:00:00,4.057285498421086,2.424627082913318,200.4299278372347,21.49484789578252,0.0006414575943203496,0.00035841713730692547,22.03350604936321,94.80357541485276,742624.1506824861,746.0440574669086,6299.396805699901,6930.807965578923,6.27325555058178e-07,28
2023-10-03 21:00:00,4.255686969536724,2.329386690768247,200.53150224840016,21.387454618575536,0.0006447764408778923,0.0003631362957124093,22.150474580730503,101.41798085220896,778871.2942493762,770.8271252271256,9383.162385541607,6881.311694212944,6.272682071539748e-07,28
2023-10-03 22:00:00,4.066017626958938,2.1042578698056307,201.0416175065776,21.12620352012885,0.0006488925862521016,0.0003655998691019859,21.749571346640977,106.20282708023834,747958.7401813936,797.818606017832,20598.68249822412,6541.142240322079,6.306620150553499e-07,28
2023-10-03 23:00:00,4.457284835863541,2.0398363536352107,202.03554993991824,20.551398437269455,0.0006576131981844643,0.00036730901704319527,21.885659334465544,117.22056811426238,823856.8393431922,819.5261313049596,328026.6426619342,6462.177655287014,6.338577378528498e-07,28
2023-10-04 00:00:00,4.303998024839997,2.213453742965409,202.13644873598236,20.737759016918183,0.0006607121181323103,0.00036998863811646393,21.47561800929867,107.00472833506535,797780.5189375532,821.3726818323112,321401.94142567384,6841.722838809815,6.357611361806903e-07,28
2023-10-04 01:00:00,4.400620885900152,2.1944751377129594,200.0188309959368,21.37532074871505,0.0006695345702061783,0.00037165279504336815,22.311860716380835,108.88713319787058,802353.5511117901,814.4714975404777,325588.99635176413,6847.845734815617,6.247571491257986e-07,28
2023-10-04 02:00:00,4.067485678239768,2.3225884270207304,199.54455931764628,24.12841786325565,0.0006723800414615078,0.00037260981417338825,24.510985779329417,99.4039890215326,730457.1639712651,815.3260164948396,310984.08194632386,7102.384478455489,6.147979689785643e-07,28
2023-10-04 03:00:00,4.197850444387965,2.0813558490098587,195.39800489872496,22.810620725889518,0.0006754100983983155,0.0003726231153812198,23.58297974299373,107.90888253322721,740006.3779747812,807.2481082189539,316756.6941076897,6662.833041792353,6.028079440056899e-07,28
2023-10-04 04:00:00,4.460844503756979,2.1497877477493583,201.19138886505093,21.245953582054653,0.0006771512430219164,0.00037648704747416246,22.424388294855873,112.33953562376684,818185.5385372889,806.8212459938112,328179.3445733882,6884.847120128652,6.287060685394863e-07,28
2023-10-04 05:00:00,4.377048975459091,2.415688230743477,198.08717167739493,22.772621018959065,0.0006779351837397002,0.00037822370503231065,23.41868692891208,100.49283729937025,784410.3575308856,811.9618611060586,324571.09640301415,7415.9185654889525,6.134379084699049e-07,28
2023-10-04 06:00:00,4.477007888268648,2.453783894799394,200.83541875983119,21.896090143313597,0.0006830473609449393,0.0003824181402408997,22.66836994005149,101.7245700269264,818394.3203535873,808.0279787122179,328872.0799311596,7600.244678365376,6.26471077680435e-07,28
2023-10-04 07:00:00,4.441896760494718,2.0865054517811505,199.01692552902637,20.80939046325758,0.0006847954645532143,0.00038557069391757434,22.126746890426176,113.28593257413681,806156.8371560415,797.5437278964397,327365.94221643545,6996.48560608629,6.217143635467437e-07,28
2023-10-04 08:00:00,4.441062703393633,2.4124001000852107,204.8048407459665,22.225196290281637,0.000685894011703158,0.0003867672042401037,23.024385981866715,104.40473098088475,828288.156203105,803.8845255290898,327330.1040008404,7648.5624861896595,6.399320611194526e-07,28
2023-10-04 09:00:00,4.4116114304148395,2.1224839911566806,195.08236301741192,20.392855176318243,0.0006929011968994128,0.00038905466047548643,21.579507461363278,108.95301305332129,785328.2874809767,792.2769767229001,326062.82093123364,7160.138509642438,6.090956006232773e-07,28
2023-10-04 10:00:00,4.296839250703373,2.2119858140846835,196.80076738469393,22.32217647730285,0.0007019556053177444,0.00039038996494918007,23.176522114180102,105.14615057660731,765432.3942228477,788.2660222011403,321090.17140557006,7372.059659224925,6.095478113365971e-07,28
2023-10-04 11:00:00,4.181017252628101,2.1539816467117814,202.16682572944583,23.691568473492314,0.0007076471532812118,0.00039219683266348394,24.48251752787604,108.38855565345206,762216.5882229655,782.887578866577,316015.55879679485,7309.181975838142,6.246727259906493e-07,28
2023-10-04 12:00:00,4.39708433581658,2.2505118894972806,203.02142246242212,21.576223493930677,0.0007088526024120015,0.00039234575064300636,22.60769727267038,108.13916041833838,813920.0184881272,784.2789620584632,325436.42361968383,7502.6991922368525,6.3484059609209e-07,28
2023-10-04 13:00:00,4.132143978278911,2.2832491551099716,198.6613511985554,21.87911343315696,0.00071685523603357,0.0003964206656712573,22.477886638010034,100.17991552609297,746943.843652234,778.7815447676294,313856.67357485846,7686.6865571647095,6.190816463913507e-07,28
2023-10-04 14:00:00,4.081704397286078,2.175762565096032,203.15717482011758,24.08013219343627,0.0007198366890847923,0.00040139208801919445,24.74655264355519,106.27215746699463,747153.1260081959,773.310784467008,311617.40460206807,7621.758745196745,6.273784549648553e-07,28
2023-10-04 15:00:00,4.110971544650174,2.2337716361900637,203.9131825267763,21.698840158694,0.000721814861062587,0.00040455865461892044,22.36152510016322,103.75002216787522,765758.8937015698,772.4132362324516,312918.11777023104,7838.553967027281,6.390797260280578e-07,28
2023-10-04 16:00:00,4.398997199556598,2.4319036709486443,198.66655727471309,24.20599505721308,0.0007221302765425701,0.0004077635444807388,25.029834964384065,101.33679250785042,783686.9690180905,775.0121537932675,325518.95413691126,8344.702506434365,6.095942950423705e-07,28
2023-10-04 17:00:00,4.263549358837998,2.427696359912503,199.0139512359424,20.26289156666546,0.0007231266307356236,0.0004115506541340576,20.93222012492194,97.06536767215302,779001.01701213,773.1532475166176,319637.5166984247,8467.48553239253,6.261532412565884e-07,28
2023-10-04 18:00:00,4.449526054244647,2.2001101353407635,204.67926914531606,21.80041289588233,0.0007247831425070894,0.00041186857486921676,23.14456503111029,111.95917065857918,828744.723994101,767.9827446444982,327693.63169516623,8005.81280651909,6.390165694369898e-07,28
2023-10-04 19:00:00,4.05490602207045,2.294250660434488,195.54328629898887,21.248280770494766,0.0007319647154984945,0.0004158792276571385,21.79453687824872,96.66029493379247,722852.7564625565,764.2770838286966,310422.9954445898,8343.022644766637,6.100116287655055e-07,28
2023-10-04 20:00:00,4.121595236278212,2.176582660812712,199.99577784284568,20.02692876893882,0.0007394299565092779,0.0004180167698711025,20.83049437026915,103.34188306227554,757646.3951175491,757.2221614401661,313389.30820829,8164.681768404481,6.301897883531637e-07,28
2023-10-04 21:00:00,4.292319222131941,2.3390526580992996,197.88972730905314,20.84825145158787,0.0007460408271950836,0.00042084089759042664,21.72538705751768,100.23516929953352,775813.5770976696,755.5573750833171,320893.20918543555,8618.594583941565,6.190104038239497e-07,28
2023-10-04 22:00:00,4.1544058922437825,2.479530056496259,200.54040507881348,20.591596466870964,0.0007513690734283117,0.0004241727432270124,21.17505131711431,94.39171034964909,764530.5510778254,753.7203396634903,314841.3648761848,9046.988187113204,6.309351086031256e-07,28
2023-10-04 23:00:00,4.245482319519027,2.499181061048345,202.39234811360868,22.500066440128172,0.0007588533763571244,0.0004257768100554713,23.19918872326133,97.25324558096005,780541.1861097069,749.3337114836139,318847.15422852203,9153.115820171231,6.302936341739951e-07,28
2023-10-05 00:00:00,4.237204705799685,2.1589101956766994,203.50028767089879,22.68134474375469,0.0007660508528542193,0.0004301317056036161,23.836097827666094,109.27484942696842,781067.0733847867,738.8156406072895,318484.57251556596,8569.332099832636,6.320483620925188e-07,28
2023-10-05 01:00:00,4.449387742949684,2.267297634319296,202.7257466574054,22.49555697634292,0.0007702714909607605,0.0004348547560048051,23.930879757845076,108.65952494917158,816211.4092066396,737.0960315043419,327687.69310623634,9009.220486325381,6.288098788331808e-07,28
2023-10-05 02:00:00,4.296645169340699,2.2666501521690896,201.27527983647786,24.380964622047856,0.0007742592063931093,0.000439448213645272,25.49367125435026,106.20810149066483,774908.2505570428,733.6804324105105,321081.71600118116,9202.227193195034,6.175846181122324e-07,28
2023-10-05 03:00:00,4.0598909571773385,2.290308135960737,199.6093042657561,24.77658451036522,0.0007807044116037835,0.0004403036950203561,25.477969134781887,100.57782421270392,725335.0429138046,730.2967740491306,310645.42366505973,9295.483645323782,6.114368709120299e-07,28
2023-10-05 04:00:00,4.4881368543142415,2.340162973449456,199.6810221126098,22.949926650553238,0.0007888099952992689,0.00044057609120775606,24.398620372813838,105.50375690821832,807145.3837472814,726.7321600124603,329348.44250445225,9425.036423315998,6.157249288207822e-07,28
2023-10-05 05:00:00,4.003122849703644,2.0505235007879623,201.74253381022913,23.51307104750949,0.000794110227628612,0.0004409918857307335,24.490048737428424,108.49085960424938,728012.1234638863,719.311239354844,308105.6426956425,8743.472466997013,6.230640607896021e-07,28
2023-10-05 06:00:00,4.3067004447853625,2.36722042781563,198.53595147968284,22.508296074476046,0.0007953861727337262,0.00044106774040513614,23.564228880631873,100.6805722913472,773143.1162262908,723.4785774919259,321519.57762446074,9510.513834272142,6.145675577329257e-07,28
2023-10-05 07:00:00,4.255673970501333,2.1260423595265188,197.08038493530546,21.035044562422403,0.0008026178317098004,0.00044572292994883003,22.438036224867346,106.88200530992079,762544.6408906386,715.0781007085963,319293.1712402824,9134.425157656278,6.133405463515373e-07,28
2023-10-05 08:00:00,4.000456214279736,2.065649665092559,204.70602024066977,23.060289754284046,0.0008119665377009662,0.00045059342363331967,24.098498240679447,108.95523625593306,741297.8083075192,708.2097008701671,307985.9704979213,9199.26846521322,6.355625465914727e-07,28
2023-10-05 09:00:00,4.24536522394901,2.164314214809572,204.01534818514133,20.57058354378532,0.0008186779520223859,0.0004519238821387016,22.00563664625915,108.24406101934831,792787.8399826535,706.0515671300642,318842.02718474163,9515.747327585736,6.407861086188404e-07,28
2023-10-05 10:00:00,4.279283183933791,2.053458915932309,198.98413323663596,23.89031486209917,0.0008200455175878148,0.0004557225165663697,25.624461547301195,112.60836941388192,761143.3611560969,702.891611554292,320324.6731358197,9406.931464823745,6.085621997442558e-07,28
2023-10-05 11:00:00,4.027827329207804,2.158317324143204,203.98150656462343,23.82288931840361,0.0008213180491439146,0.00046010942054087615,24.80294389482006,105.93751570085085,740464.5196293772,702.6824450733815,309212.7442186738,9905.26015715432,6.302392563384274e-07,28
2023-10-05 12:00:00,4.185859413315068,2.335320375999761,201.2885745801282,22.53495148772224,0.0008288493528267019,0.00046111697332833543,23.577398293043444,100.75747743892587,763214.7241155145,700.99434194176,316228.8777448639,10425.740854727312,6.247728165931221e-07,28
2023-10-05 13:00:00,4.281710939213445,2.3930248428185945,200.54526971678254,21.95975117019247,0.0008338889052126437,0.0004618992881237453,23.123022295680613,99.91711388758924,779422.2178614786,699.0157313019087,320430.6086223584,10618.64492974212,6.23696472246138e-07,28
2023-10-05 14:00:00,4.157373059436848,2.365803944724528,197.53652160204174,20.256516414455334,0.0008391021601470999,0.000462705176535543,21.23632892685339,96.3367711193366,752002.2588577888,695.9499825671652,314972.44256586477,10592.922742398217,6.195164949929222e-07,28
2023-10-05 15:00:00,4.270218923962189,2.314587469224837,204.80539860648403,21.74688681886586,0.0008409606259437771,0.0004647417249745202,23.070687672314904,104.083567125972,796224.2238179563,694.0033506320224,319928.93106372276,10572.256320976016,6.397616516551352e-07,28
2023-10-05 16:00:00,4.330283600089536,2.3218372077900744,198.95677241141357,22.90406631458612,0.0008425382583634192,0.00046482869585156493,24.303360961325524,102.89496421599962,775962.5721878583,693.3185811537663,322544.8479146099,10596.46629935261,6.133817578302114e-07,28
2023-10-05 17:00:00,4.241314777851704,2.1428993961068046,201.14122577436032,24.27548373975591,0.0008497734842725182,0.0004689028188883784,25.86351134007336,109.46856967610951,762736.5674301257,686.7885676479715,318664.6415939694,10337.221404294196,6.157074672330509e-07,28
2023-10-05 18:00:00,4.082842964821884,2.429980799927918,198.62508585111257,21.952404653146758,0.0008590446260765215,0.0004691664343195165,22.803841322239492,94.49784299146447,736514.645104502,685.546088368876,311668.0782596192,11139.389013075079,6.17732272445437e-07,28
2023-10-05 19:00:00,4.2672062082844615,2.4387345109239695,202.55642752561036,24.30794441993072,0.0008624971809667639,0.00047011352077071234,25.49654077578782,100.38929497175235,775195.375224388,683.827263626089,319797.3195216055,11220.835486980466,6.223465760513136e-07,28
2023-10-05 20:00:00,4.200701549750797,2.4916273529245174,201.37004025401802,23.08618115781144,0.0008679207462395374,0.00047403607504278026,24.110900372767162,96.47439197964746,763972.6749404371,680.861096336347,316882.1003562947,11612.272426662417,6.230888516256528e-07,28
2023-10-05 21:00:00,4.413092387294142,2.2827811159060234,204.18379929242363,22.380210419484605,0.0008708605192187283,0.00047746704843010197,24.283215155658752,107.78657712411078,814559.7636801433,676.6937568498904,326126.6303226944,11251.18982804414,6.329289981010788e-07,28
2023-10-05 22:00:00,4.002728254308009,2.4263659058639178,195.60420947262358,21.117257018869307,0.0008759767059220325,0.0004783485572256369,21.898528853755835,91.48810077413731,713374.3482763655,675.4874027979284,308087.93629739026,11717.63982217556,6.098511846630572e-07,28
2023-10-05 23:00:00,4.1116752123712565,2.3227734176315376,201.50769149760953,23.775432433058675,0.000876485230448709,0.00047883734241813104,24.878002534043418,100.55657735644556,745126.2556412285,674.1670034835782,312949.34309214057,11455.539405155387,6.207439646743751e-07,28
2023-10-06 00:00:00,4.3809928280192425,2.3112771059762007,196.7064870159152,21.68370342067165,0.0008822936701350138,0.0004808323086948647,23.42969214047858,102.34029324673496,778861.629897347,671.0307620730025,324741.56174743816,11555.444306901656,6.08253458267427e-07,28
2023-10-06 01:00:00,4.437005389100098,2.07568640613959,204.305226612461,21.23144341882024,0.0008910734114480396,0.0004810668492315713,23.98933940572732,115.88591455798456,820864.1899218356,664.580889695915,327155.7270806322,10868.287236927454,6.344761231957818e-07,28
2023-10-06 02:00:00,4.18251601052681,2.191425379147243,199.64849361795652,23.17287937559049,0.0008922141974804294,0.0004816780236999641,24.711179507741917,105.16503503218485,750701.748149248,665.1663752186491,316081.5968239166,11257.799185615768,6.144393758233946e-07,28
2023-10-06 03:00:00,4.253122009362194,2.394003173412728,195.20690192373755,21.171676133554357,0.0008940237796296771,0.0004822579468669399,22.506336854278658,96.51691315826818,753614.0052586846,666.2258823415601,319181.5316576189,11893.76285736964,6.061068376084222e-07,28
2023-10-06 04:00:00,4.273316693210816,2.1174912421036454,202.6999390018781,22.395068969942717,0.00089746768410419,0.00048583361628415746,24.44502007247624,110.73639313760847,781544.9534463605,661.2272335120917,320064.2178318928,11310.460458357773,6.267984176133723e-07,28
2023-10-06 05:00:00,4.190328698061032,2.0307772858517223,202.08229518058053,23.932632570107064,0.0009067010350889848,0.0004888884314876826,26.00025934827741,113.15623828368582,757025.4897680996,655.6596757870352,316425.6785292965,11244.581577714293,6.187037975280418e-07,28
2023-10-06 06:00:00,4.352947522319474,2.089807369623789,197.83083980827544,21.544066644579445,0.0009109151406149173,0.0004936472259395869,23.993550510800475,110.46398218380922,776378.9172752659,653.5679160389824,323527.96304705256,11777.234304495209,6.10341466256159e-07,28
2023-10-06 07:00:00,4.176131739272426,2.253818029334602,198.97949209190185,24.158337837659655,0.0009205929856825149,0.0004938717902372103,25.687036526585956,103.01055740449416,742508.1190832044,650.9285567984932,315800.2255350595,12325.05033852119,6.083118009314603e-07,28
2023-10-06 08:00:00,4.256667789856426,2.059072525926628,198.13807949631382,23.827506799836915,0.0009304395377720319,0.0004959113141078919,26.126701836730632,111.1516257551282,751232.3683324587,644.576874414333,319336.63988926413,11845.11487426538,6.035394122250182e-07,28
2023-10-06 09:00:00,4.383535818680311,2.3909427801685266,195.00943322557774,20.573416814930976,0.0009308927501159369,0.0005007299464326412,22.435447873570723,98.27137937401633,776152.8365631704,646.3312274110122,324851.4436329659,13334.52681552205,6.056352894745487e-07,28
2023-10-06 10:00:00,4.385484104937483,2.0994986463144087,200.27297862696864,21.33602497178844,0.0009377746484310147,0.0005027502120643145,24.099428633509916,111.70546124167615,792694.0670900969,640.6475483848018,324935.6105315343,12528.45902319613,6.190447123799458e-07,28
2023-10-06 11:00:00,4.45774420793514,2.048793126643143,198.10232333666934,23.422708819513268,0.0009409312437590975,0.0005076695353749925,26.650338103517726,115.03177985649918,784160.6105589765,637.9798177022867,328046.3515690112,12771.624606283882,6.014555147260126e-07,28
2023-10-06 12:00:00,4.481869951167392,2.083698013448271,203.3320316688956,20.71790960041325,0.000947918627991298,0.0005122831369230008,24.109357401101505,115.38441629070783,824137.2890462736,634.5997468549151,329080.25560251746,13323.408612516665,6.304035871096403e-07,28
2023-10-06 13:00:00,4.0900496380154525,2.274491658876088,196.2024671132977,21.687459013428693,0.0009513342970459339,0.0005158963134335254,23.13221645840818,98.11424177630522,726270.4298593736,633.9496938388721,311988.68548232416,14393.381993637573,6.074840221970135e-07,28
2023-10-06 14:00:00,4.47000183018885,2.477316316834008,196.87688778172125,21.43166992131736,0.0009607125882219214,0.0005200747422608619,23.574353623316824,98.2226262672047,794803.8736309087,630.7535397011246,328571.9403879691,15606.83551377661,6.083493460096179e-07,28
2023-10-06 15:00:00,4.192866025976093,2.346328352896854,197.78334247881662,21.54076673524099,0.0009607927022928323,0.000524954132629496,23.188784461177136,98.15894561568288,751084.9319889167,628.8915062198587,316537.3684450063,15700.221293070093,6.131625092109516e-07,28
2023-10-06 16:00:00,4.050012741447466,2.4267699112861387,198.5867100755329,24.99164150312919,0.0009648601605093135,0.0005280810618302624,26.189737655987017,95.64557539350699,716363.3931931675,627.1229281886767,310204.5459268644,16415.2939159896,6.049758667359129e-07,28
2023-10-06 17:00:00,4.4780860152053705,2.3109593328086837,202.0654239777183,21.513092273879987,0.0009739114402870637,0.0005318715854678492,24.271183856342702,106.11823076054914,816878.5256786592,622.2430296417718,328918.2494972702,16456.619747485536,6.25082254401832e-07,28
2023-10-06 18:00:00,4.06849113834085,2.179500610713351,201.11368889362177,22.41212221098389,0.0009750317405749371,0.0005344485358908007,24.15523462252594,103.53187538711754,738672.7045359155,620.4532300602971,311028.89691962744,16252.335887115049,6.219687094244364e-07,28
2023-10-06 19:00:00,4.194037228045522,2.224235430520289,198.3402239657951,20.942846593691254,0.0009759395974553735,0.0005370544164726529,22.953625594890468,102.1560902957098,754702.948862406,619.9198184631267,316588.9137479755,16818.26726764208,6.161130912119006e-07,28
2023-10-06 20:00:00,4.4103003692956815,2.376698125256297,196.32822984226829,22.472967460158575,0.0009856937419884357,0.0005374037192625657,24.812942126610608,100.6314117554745,776101.2191077778,617.0188282475523,326006.3243153999,17534.262037449975,6.016913332018703e-07,28
2023-10-06 21:00:00,4.243010987699514,2.375642221906385,195.36285536371852,24.11415250159916,0.000994851597751104,0.0005420134138351772,25.980478040597404,98.40584803819671,737377.2615953893,612.6485738425442,318738.9341497371,18263.255712581973,5.937456251103868e-07,28
2023-10-06 22:00:00,4.386134620624417,2.0378351389440317,203.72891422234665,24.48664966308278,0.000996396351206107,0.0005455976499355609,28.03242022002692,117.35226288221094,790664.8154176183,609.5703937773823,324963.70964809257,17262.703742617494,6.172675419691132e-07,28
2023-10-06 23:00:00,4.098896636845498,2.098180012754917,203.43812110155108,23.134781502470254,0.0009982622100927075,0.0005465356567107916,25.32755857839257,108.58099490792995,749038.2621413679,609.0323247063947,312381.9448535076,17714.82425848915,6.262606468965259e-07,28
2023-10-07 00:00:00,4.048160671194279,2.0001766336720204,197.48171390642014,20.039210080548678,0.0010001046051634347,0.0005500279498432356,22.32712241086685,107.09343302630532,727489.3308168551,607.1702729185064,310121.83570319635,17816.623039346847,6.152487976862631e-07,28
2023-10-07 01:00:00,4.3802435114799945,2.035992604471267,197.58375757737576,23.586745276375943,0.0010042957479069114,0.0005543285185563192,27.091496032037213,113.66203249122344,766214.3605736988,605.174928773675,324709.17892528535,18793.163211443734,5.978802661843474e-07,28
2023-10-07 02:00:00,4.081034942765679,2.2133475849020225,198.95404724387328,21.511034203363522,0.0010051581960043732,0.0005567215517652927,23.38690646204833,101.00659068992016,735124.5228767231,605.3153507435662,311587.6067717781,20225.580924456586,6.167856625438617e-07,28
2023-10-07 03:00:00,4.061352613481971,2.334902410207396,200.5976820528966,21.15425552878201,0.0010090740856673797,0.0005589599008605558,22.782575159659928,97.1080620826551,740946.2651739559,604.0275618127059,310710.6212957946,21366.98384636238,6.251599913298378e-07,28
2023-10-07 04:00:00,4.080891047089867,2.229717277219249,195.030491961131,20.759026679308555,0.0010174937784248551,0.0005591467070103984,22.62656234366426,98.24646195467889,721854.2558333665,600.4817598959079,311581.2016210674,20842.1926982896,6.050017837821997e-07,28
2023-10-07 05:00:00,4.204409070037847,2.2982001763097113,200.96996395337626,21.139712928600304,0.0010212547719242006,0.0005600919085430535,23.320727229220466,100.95009349144739,766329.7237847181,599.2823057527477,317045.12305507064,21430.786295220834,6.245420749451114e-07,28
2023-10-07 06:00:00,4.279842713730917,2.3052000135240593,197.05609686436816,22.723430552213784,0.001029587273292173,0.0005617929996849864,25.113035880576177,101.11742148650981,755022.3774030028,596.0468152934549,320349.09052916826,21872.888921235775,6.032849135806373e-07,28
2023-10-07 07:00:00,4.344090626454571,2.431875708459029,199.96867476204744,23.07835070631707,0.0010380349678814548,0.0005663586455850307,25.479719118801597,99.62115522862067,777703.7283820432,592.745580663265,323144.02348493837,23766.37868326112,6.127691101198707e-07,28
2023-10-07 08:00:00,4.142421566504211,2.2282811829408353,201.934994539061,24.00189574616821,0.0010428690526971154,0.0005693310219913922,26.253254793921485,104.2047547606551,746669.2710778384,589.7531695293053,314311.54711706005,23395.644359619142,6.172125779357884e-07,28
2023-10-07 09:00:00,4.312950437980625,2.1725257623924232,204.43787892368587,23.371433951359137,0.001044923988604917,0.0005697501594608933,26.489538897189504,110.12401377683594,787436.9127026381,588.7750912317313,321791.5216473574,23169.78054794449,6.256563196416209e-07,28
2023-10-07 10:00:00,4.122526370745584,2.2438610818557128,196.19757009793145,21.52924612560589,0.0010482881127741588,0.0005703452945534152,23.666870169933105,99.37103101130198,729755.181581992,587.7607856375128,313430.5824724163,23782.044139956597,6.054740389060953e-07,28
2023-10-07 11:00:00,4.080046864253445,2.176707026269844,204.30967776529533,24.77560346879345,0.0010491508948320346,0.0005748582690332652,27.00946587605179,106.38747779525134,742201.3960624841,586.4557355321288,311543.6230680345,24728.2715795904,6.232418563456577e-07,28
2023-10-07 12:00:00,4.151974857935376,2.368095398884463,199.7366288712704,23.289247134551857,0.0010534354973509024,0.0005756057921401005,25.313187042338882,98.38913666075251,743030.9904810925,585.5325250309405,314733.94231506664,26227.113322531404,6.125250529009918e-07,28
2023-10-07 13:00:00,4.30038653014523,2.4160968655252577,198.60648916278703,20.243299661091015,0.0010630993203179463,0.0005794639345199428,22.72505351384433,97.11952976350315,776023.4688432686,581.7463360397119,321244.68515472213,27943.795645744794,6.179565019692745e-07,28
2023-10-07 14:00:00,4.095231394672787,2.05625247466673,197.7329676965313,22.13022857212556,0.0010632559120981138,0.0005804694410387554,24.802367953615402,106.70732679671453,726603.7825171193,580.3161929801921,312219.06356941414,25792.953355622853,6.069637805694583e-07,28
2023-10-07 15:00:00,4.311037566611368,2.3139600722221747,201.73244138299458,23.604698879045,0.0010657128632555488,0.0005813144122408836,26.393813596623005,103.82466514603253,775544.5879580294,580.2482100240467,321708.3079883493,27960.512665258677,6.159343861611433e-07,28
2023-10-07 16:00:00,4.16651962941298,2.2283854625256234,198.35643857983715,22.331071232239136,0.0010713755864473205,0.000585276351655015,24.828561208073012,102.00776330386329,741805.4973101391,577.4212878091744,315376.25651755097,28972.890126749102,6.091888167247816e-07,28
2023-10-07 17:00:00,4.175487987176732,2.490449368273394,198.16751105495288,24.247698674484848,0.0010750134391633928,0.0005867841849958211,26.214794186643445,95.04512806204895,736654.1527408246,576.673322652536,315771.84376904793,31625.99000791634,6.033208848066351e-07,28
2023-10-07 18:00:00,4.039891176573819,2.2179162870655786,196.1320521524811,20.710761622827356,0.001076101821319258,0.0005905328719093562,22.82911836200219,98.22997487741407,718328.2429149697,574.9593159865482,309752.34182945004,31357.382870212157,6.083508345966493e-07,28
2023-10-07 19:00:00,4.432076183738197,2.470528833553944,196.0902400643728,22.904233461233595,0.001078674216031761,0.0005921623248737036,25.768515019492526,97.93964386256005,774505.7115343794,574.5309429193787,326943.7881813467,34299.29225911911,5.972449663715906e-07,28
2023-10-07 20:00:00,4.256929552244449,2.4637621180877334,203.01992087342677,22.29978403939507,0.001082340648715091,0.0005959734228703612,24.71202822253025,97.95644708515545,778779.285202257,572.6416754918134,319348.0884060347,36566.6969977977,6.269957602000886e-07,28
2023-10-07 21:00:00,4.045330568234589,2.2484810432382965,195.18755385238447,24.689475407279172,0.0010918611248052186,0.0005990150092898181,26.79031805135662,99.09045767754728,698934.2702175007,568.5418291866627,309995.4177612445,36652.124800791535,5.900756860910406e-07,28
2023-10-07 22:00:00,4.274495866249614,2.1137902583376964,197.05712760816084,23.267421586675376,0.0010955177245161915,0.0006025726325520609,26.720928885753267,107.85544671813483,747032.0131217057,566.5384184556755,320115.70430657966,37891.512962885055,5.972988859070938e-07,28
2023-10-07 23:00:00,4.274646291676385,2.034550078452211,195.4423148564088,22.02250136426986,0.0011005525482445189,0.0006026974680159864,25.82992962522698,109.53463797161528,743883.8103431801,564.7192213415093,320122.27193690435,37150.30061198056,5.946024685954399e-07,28
2023-10-08 00:00:00,4.473541721316041,2.4406585783440558,202.33405234026006,22.90077648458808,0.0011028570542658263,0.0006069945280502848,26.31405286507126,102.13000041824802,807906.0645356801,564.1751703943096,328723.61383029463,45237.64995323966,6.184726935032359e-07,28
2023-10-08 01:00:00,4.091013739644106,2.0129566593623527,200.42141222825344,23.714321184012523,0.0011053061968892457,0.000611464211655493,26.866528666708035,110.33314405664227,728475.8139766633,561.8730217878548,312031.5581289378,44870.54083605675,6.092894224707379e-07,28
2023-10-08 02:00:00,4.159514262472438,2.1533336544822768,198.1476598775776,23.325153078340293,0.0011113027814256473,0.0006158527996223867,26.298071888251258,104.84412804017495,733395.8933598972,559.6136791506295,315067.00819976174,52308.04667424805,6.02936701454837e-07,28
2023-10-08 03:00:00,4.275903111267019,2.1405192468512406,201.15884238464167,21.954304527997493,0.0011135738283609043,0.0006197740226089452,25.593399065647958,108.0787981093383,770219.0467769438,558.3210559923707,320177.14138372586,58434.97560646957,6.167793387135134e-07,28
2023-10-08 04:00:00,4.162230386270029,2.116628001249062,201.84616149215054,21.570347010266534,0.0011159443501746512,0.0006247123166044885,24.82645805916283,107.05381094976154,755953.5051008201,556.8147817921575,315186.93584661686,68493.40174920092,6.221968789077437e-07,28
2023-10-08 05:00:00,4.002035614788492,2.4148140415981745,197.78771173538067,20.260641502655663,0.0011195156164927964,0.0006284164631564158,22.182039376256824,91.72915054168516,721052.4389685352,555.4399297899606,308056.85421707743,85495.8673446821,6.169292063873399e-07,28
2023-10-08 06:00:00,4.019524701813253,2.1156220185242347,195.24834941908034,22.607113311785195,0.0011284583987430032,0.0006313113333913653,25.234665697520597,101.93016724304945,701141.9306005671,551.99753257509,308840.98868789466,90133.480887278,5.960974220897697e-07,28
2023-10-08 07:00:00,4.19165165013876,2.2186622736827077,199.04299765550306,22.78091816812889,0.001133937323467162,0.000633503679357581,25.892388014524414,103.11446362341646,744657.501628368,550.1282345062215,316483.91669816844,103548.82296239337,6.077833845097302e-07,28
2023-10-08 08:00:00,4.068962018821063,2.183722028277844,198.09890965671883,22.525225904285826,0.001134945154722518,0.0006358648577878864,25.243291904489695,101.62016657388406,721629.8599013877,549.4386821014077,311049.8832317861,117448.37316303793,6.066844520091763e-07,28
2023-10-08 09:00:00,4.264316794441264,2.220332643589547,204.51737541167284,20.76471103364531,0.0011414299670831553,0.0006371758012315723,24.39061744535698,105.7196386666114,788088.6156612418,547.3488393746169,319671.05805726687,128958.17675950019,6.337715632298568e-07,28
2023-10-08 10:00:00,4.356075311731952,2.095870848032015,201.295692437221,23.55778109426444,0.0011490263223742172,0.0006403305118780734,28.082205675690716,111.9657660139477,774148.799167775,544.5794705410868,323663.4724415054,157907.52439062158,6.080176184752872e-07,28
