timestamp,m_dot_hot,m_dot_cold,T_hot_in,T_cold_in,R_f_hot,R_f_cold,T_hot_out,T_cold_out,Q_actual,U_overall,h_hot,h_cold,error,iteration
2023-10-08 11:00:00,4.477561474827302,2.02834402960439,195.4052699469078,21.39626359588133,0.0011583101506485508,0.000641075999360717,26.954921737484682,112.71308318888904,773857.2060924147,541.7190825819262,328895.78722817247,165327.83261315463,5.902735438212403e-07,28
2023-10-08 12:00:00,4.183842196869267,2.233673773326239,198.75490275558502,24.568964334521368,0.0011630796536087964,0.0006410864232900608,27.760115044768497,103.22233669807137,734016.0036842161,540.3822830793086,316140.0228026379,175052.787792577,5.997523189193998e-07,28
2023-10-08 13:00:00,4.393953847069857,2.427248243269672,197.88365187197908,21.12089754807275,0.0011637898914135206,0.0006450828379699716,24.711234844101796,98.10462569787748,780695.3098141837,539.6865220313107,325301.32635722234,287298.424437149,6.078646208607097e-07,28
2023-10-08 14:00:00,4.484820148359992,2.265551259989423,204.59733344389699,24.932916952120607,0.0011704232891360281,0.0006457127821465314,29.633346265527933,109.98769798146976,805083.7473232575,537.641567860316,329206.52630163514,302887.6681097999,6.14538741672277e-07,28
2023-10-08 15:00:00,4.227991917668881,2.3463518311180236,200.02397350955977,23.253655776789873,0.0011733547087842539,0.0006461717608125963,26.430408655260123,100.06998695536606,753034.9460815536,536.7181432543886,318080.6801629039,332779.023361889,6.094335205375501e-07,28
2023-10-08 16:00:00,4.364891450283247,2.1173661147328517,204.30745192977918,22.92049756264338,0.00117577637189811,0.0006468819848265319,27.71497492459281,112.31866424255456,790847.9748839502,535.8892462247265,324045.2075858947,355507.5685046578,6.206053377866283e-07,28
2023-10-08 17:00:00,4.24487862483093,2.4660990160147986,197.4201606850123,23.514747573497967,0.0011779024819945695,0.0006505127821875796,26.45046134376662,95.78387981281503,744615.0084053376,534.7994863701867,318820.7207514288,1237832.934214112,5.996588612333653e-07,28
2023-10-08 18:00:00,4.1011661430571795,2.0513336533805133,195.683693752049,21.286626525510467,0.0011869522755550534,0.0006546668452671444,24.92962036816894,105.1207940799735,718498.3859893978,531.2262763018446,312482.7699768276,8495691.801743677,5.988555891178748e-07,28
2023-10-08 19:00:00,4.407598966966229,2.3563338223367594,204.81164341326877,22.07885774850566,0.001187566345562378,0.0006573728495181404,26.309469467485002,104.07391819034113,807221.9134192639,530.3305916879303,325889.89263704105,9210763.847668972,6.277195154780202e-07,28
2023-10-08 20:00:00,4.159559829965025,2.0595651431736934,196.37696628653055,20.84489401565917,0.0011909146059359882,0.0006609946100448368,24.83915528300679,105.92159310423816,732073.3544576201,528.3455942696502,315069.02045471745,8515550.310023822,6.017752411935362e-07,28
2023-10-08 21:00:00,4.096458252672427,2.4732573754595357,199.2833484107605,23.37694291199667,0.001190966875170493,0.0006629904407402227,25.918777479497948,93.89145327979122,728645.4262225069,527.7698837882115,312273.5912092804,9474528.199353063,6.085804500344238e-07,28
2023-10-08 22:00:00,4.261783906354172,2.0301950733444762,198.64452922211413,23.200710839285783,0.0011947230489769945,0.000665719824725484,27.94528438324386,111.19696399565402,746397.8601376165,525.9861919137652,319560.34669106617,8444542.056787843,5.986513400557669e-07,28
2023-10-08 23:00:00,4.322485810869588,2.02243377994,198.5967840885314,23.613964358991726,0.0011986786692371972,0.0006681146709611489,28.791799895876892,112.7367237721806,753063.1052921636,524.2421006818137,322206.09972496086,8425706.101720374,5.95319956886442e-07,28
2023-10-09 00:00:00,4.0590292452051004,2.13911938594119,195.06688209707295,22.560142146556316,0.0012008865048310662,0.0006709400612170721,25.838798069198674,101.41682774828158,704761.1874758262,522.8318212999104,310606.9821502144,8705798.321495447,5.93170838669721e-07,28
2023-10-09 01:00:00,4.247541977577767,2.156057247225115,198.9379145887674,21.3289678068174,0.0012084152146038564,0.0006713796342005657,25.6217436252756,105.17748802444167,755308.0720610488,520.6856430014732,318937.32696863124,8745920.619049853,6.08400146262511e-07,28
2023-10-09 02:00:00,4.12291770169832,2.2746413061546376,202.5128307193314,22.02056866628599,0.0012136707026050295,0.0006731980430265778,25.40502518898495,100.85362629669137,749186.1300997892,518.7610199576137,313447.92778325896,9023225.6149993,6.225250857028186e-07,28
2023-10-09 03:00:00,4.433816065573382,2.2994393731114062,199.66188561188932,24.147726685033756,0.0012167503556976965,0.0006768098854062343,28.899476684220616,105.00645504934886,776814.4690140962,517.0020525144341,327018.608342671,9080446.166396886,5.988866433881412e-07,28
2023-10-09 04:00:00,4.057886594396111,2.304636976638053,199.50801513642364,20.721254854123586,0.001225383033418457,0.0006795964201124863,23.81603014761717,96.68882835873278,731474.5425452725,513.9249331384922,310556.0025279568,9092406.751337865,6.172507447388398e-07,28
2023-10-09 05:00:00,4.11048611742697,2.139486696412086,204.59637171829183,20.548024853142866,0.00122818563997943,0.0006845729735541385,24.565794369481637,105.48734778550023,759253.5318161675,511.8835265045718,312896.5755920178,8706669.806451777,6.334132613972088e-07,28
2023-10-09 06:00:00,4.4692201835240395,2.1752542884027593,198.58135618823584,24.596858389330347,0.0012378420848202008,0.0006871591454437663,30.300381861939286,109.50232653445447,771638.9298631919,508.7352995560904,328538.44248343224,8791235.87986033,5.896425783191717e-07,28
2023-10-09 07:00:00,4.453188708771165,2.349427233811651,203.52025945195376,22.604439032119526,0.001243417908373557,0.0006879923503456768,27.70680779316737,104.43963486286998,803286.6701991945,507.0816023171066,327850.86489186506,9195014.714152265,6.177032432219676e-07,28
2023-10-09 08:00:00,4.354785024826872,2.317435890160647,203.46050289318435,23.912702815638504,0.0012470849715028637,0.0006899740964673801,28.607835766173736,104.60093092127244,781243.3665409931,505.62281445133436,323607.5765382807,9121811.409734275,6.141240405099779e-07,28
2023-10-09 09:00:00,4.473401720558164,2.360390265879188,198.82851544983026,20.32634433427028,0.0012516839630418901,0.00069372284311685,25.53907741252823,100.97648031323138,795348.2952976606,503.51012244929325,328717.6161793617,9220004.806529319,6.083005601453806e-07,28
2023-10-09 10:00:00,4.303107293071133,2.0192645589435796,203.45078926848024,20.2532014502535,0.0012587628673026126,0.0006984844586798673,26.323719932173617,112.94745557594229,782013.9002417731,500.5060458202564,321363.16116976994,8418006.024996521,6.225968505191304e-07,28
2023-10-09 11:00:00,4.168263540172363,2.35909220018769,199.73987175955398,21.90965678123919,0.001264799835460696,0.0007012338801620265,25.69063737243249,97.42953783550283,744345.6379159121,498.3027180328808,315453.2068462305,9217048.412164498,6.111310213441357e-07,28
2023-10-09 12:00:00,4.1506218114705495,2.0486406844824354,201.9114248165346,22.55699886436866,0.0012675608816007137,0.0007024320792013347,27.480609746156773,109.34296568576428,742820.2506099122,497.31730922794725,314674.1425270464,8489187.790735355,6.125525189304426e-07,28
2023-10-09 13:00:00,4.070259836322033,2.2408045446190386,202.00680154263753,22.72999818722734,0.001269104664610796,0.000703474854458907,26.47669254425594,101.02764422961384,733028.9346920961,496.6709049374702,311107.7194262823,8944727.23892495,6.166477106717139e-07,28
2023-10-09 14:00:00,4.206214492828655,2.1647568932313757,201.13684733951493,21.64921856497107,0.0012748299514459757,0.00070411593483139,26.438795666894293,105.00759951850023,753922.7312114782,495.1197793626664,317124.48726746894,8766477.184331415,6.135480532520887e-07,28
2023-10-09 15:00:00,4.283981800611198,2.419769845160082,195.28829290988395,21.193380406797456,0.0012811784044550801,0.0007041728254317064,25.388299199551057,95.05959523838051,746772.5414844777,493.5644219104346,320529.6753499762,9354527.595806157,5.956738959866925e-07,28
2023-10-09 16:00:00,4.478317249310859,2.049753671603165,200.24998308836496,20.49481744844137,0.0012854402686831223,0.0007059980552329502,27.785161915166952,113.0269626828585,792433.3403317856,492.1026720674474,328928.1512324756,8491876.289595291,6.052286209978774e-07,28
2023-10-09 17:00:00,4.418885405018774,2.042326170061588,203.39876491922539,20.056664325320906,0.0012919587051006735,0.0007068300513566407,27.17201928857304,113.69170060989849,798972.6648915181,490.3232945015244,326376.1460061682,8473923.090437,6.192428827489493e-07,28
2023-10-09 18:00:00,4.420501144795125,2.2645137423592696,201.6974958271532,24.645815598290007,0.001294871542327604,0.0007080429545602194,30.368810626315906,106.77652120797887,777049.973942275,489.33520655886105,326445.7144897936,8999781.909106595,6.009961879271941e-07,28
2023-10-09 19:00:00,4.2769807616004805,2.2172231522256323,198.57281251777943,24.914257228739498,0.0013010365456292577,0.0007085477974439804,29.948030085778242,104.7924479564487,739956.2791008948,487.728829300441,320224.18341541913,8889727.863695996,5.909233635748024e-07,28
2023-10-09 20:00:00,4.011427547177546,2.4783461137370857,204.9240366651042,24.573077894535402,0.0013109089801442643,0.0007093177434191971,27.72597954288122,95.00586524020298,729298.4140052327,485.1839700346558,308478.124786722,9485888.26347237,6.228613003145256e-07,28
2023-10-09 21:00:00,4.320375747325365,2.1813270284804522,202.57022375553328,24.615395528301498,0.0013170157887648069,0.0007139414126008746,30.363447960601775,108.3740900076717,763341.9250889261,482.7011368335839,322114.3914590633,8805536.03053827,6.042673277306676e-07,28
2023-10-09 22:00:00,4.450331262321455,2.348170919336222,200.33065756592745,23.50484445685372,0.0013256336345705373,0.0007183558408743095,29.37141812679633,103.07205557233208,780606.7043029895,479.6969298817159,327728.20290190994,9192147.858819,5.996198950697362e-07,28
2023-10-09 23:00:00,4.350764711291074,2.2579395891229077,204.79395066611713,23.884479182977298,0.001326799878810086,0.0007205815236076519,29.69439533376743,106.73919792775506,781624.2074266173,478.9078147220085,323433.3701554826,8984540.379210457,6.150437705798595e-07,28
2023-10-10 00:00:00,4.038631486601243,2.412272476694733,201.99905550640966,23.048611793534,0.0013321854814292021,0.0007210754352202134,26.639096691049673,95.14561698519756,726627.8216909913,477.5328020335199,309696.029253126,9337619.05654469,6.16013849707997e-07,28
2023-10-10 01:00:00,4.174339726704759,2.0329736107139302,195.2635521296874,21.076402994186235,0.0013411427965439318,0.0007222744271830434,26.77750684553874,106.03335277982393,721604.2600228488,475.23934115129026,315721.2146888009,8451278.013148215,5.904065289996652e-07,28
2023-10-10 02:00:00,4.089287392675133,2.230761941729132,203.56279642897704,22.46257717306419,0.0013490965298080617,0.000725969700650769,27.056145255415117,101.91998767980867,740552.8703749054,472.61572024544364,311954.78620225156,8921334.317602731,6.202856113191046e-07,28
2023-10-10 03:00:00,4.331732950816135,2.128518224311102,202.52750097714892,22.479432028473664,0.001353708738727684,0.0007259823598412004,29.047643560358893,109.17807172800954,771006.5934567493,471.6077876439151,322607.7819402498,8680618.933815619,6.09009926932913e-07,28
2023-10-10 04:00:00,4.196787372254906,2.254474314407477,200.20083728072606,24.798655201699454,0.0013634240495093756,0.0007280169236572693,29.871194870526836,102.66339463386404,733423.0619899011,468.99699171605806,316709.9256485505,8976499.031936597,5.97274461000552e-07,28
2023-10-10 05:00:00,4.376689773037696,2.3658806766972558,197.30950106079695,23.69134893787185,0.0013653689975206705,0.0007283949362625981,29.33840541797946,99.99870518289708,754271.4682539682,468.50402442056014,324555.5673962854,9232501.936405396,5.884881915108053e-07,28
2023-10-10 06:00:00,4.388047758004861,2.439854881516319,195.11511171294063,21.115533542244485,0.0013720916600059318,0.00073136154872567,26.639327885319148,95.52424096943778,758501.0599259817,466.38830885404496,325046.3378170945,9399717.31673655,5.903683018004813e-07,28
2023-10-10 07:00:00,4.006157336520478,2.055936069205557,202.72895192415785,23.584167042495704,0.0013819465004161102,0.0007317427888327881,28.628951596335213,106.89396723278662,715606.265435164,464.13381598032265,308241.7827510558,8506799.23877822,6.113201393986856e-07,28
2023-10-10 08:00:00,4.05868726694951,2.0997487683289133,203.1138034064647,22.986610360730644,0.0013877528446899167,0.0007351703103149407,28.25051313310317,105.989999372343,728168.0103413129,462.15869289328566,310591.72534118145,8612022.181608561,6.141636177403598e-07,28
2023-10-10 09:00:00,4.128444867371726,2.4207248113379416,199.63756308103905,23.34253839491625,0.001391820844870836,0.0007379540909786903,27.76513866289949,95.324917413362,728014.53997103,460.70855324234,313692.8399964036,9356679.726367157,6.030217711838759e-07,28
2023-10-10 10:00:00,4.066815471686811,2.132049714299778,201.1714472434365,24.83910918578745,0.0013962585093567801,0.0007398942066304723,29.99352726164625,105.02238775988414,714248.8877413323,459.3511631399266,310954.2071967851,8689012.561661955,6.004345394217125e-07,28
2023-10-10 11:00:00,4.395501936600767,2.194053244975069,201.34434302705677,20.20430000884615,0.0014046284108108762,0.0007438998175392397,27.501398078440815,105.73013217236783,783994.3032168585,456.78476911238107,325368.13968031446,8835450.11563201,6.103625338482743e-07,28
2023-10-10 12:00:00,4.111174572561136,2.4445399569882698,199.50028772646553,22.904533118514273,0.0014143994614621888,0.0007446849366339445,27.36735861331337,93.99504844206231,726067.9028234917,454.5689480030654,312927.12738179514,9410236.019633349,6.039922268996634e-07,28
2023-10-10 13:00:00,4.47538839885221,2.4885687462863104,198.67246892468123,24.404628528329273,0.0014164224574967268,0.0007457446279417039,30.739293788542284,98.5692037523101,771106.9045651467,453.9648768228484,328802.71841560525,9508679.84264759,5.883469249567952e-07,28
2023-10-10 14:00:00,4.39257328162269,2.142862904025821,201.67999912629648,20.277441150165632,0.001424491099714437,0.0007490206538594132,28.085644250893125,107.66289623474756,782351.5991179462,451.63015343598573,325241.7348525393,8714677.314320683,6.094364621844761e-07,28
2023-10-10 15:00:00,4.2762231277446086,2.3227024408616415,202.19981264184577,24.491124267942123,0.0014270165487407847,0.0007499689856267347,30.4833044490874,102.12615969060356,753389.8544469049,450.91392669246727,320191.1113894988,9133891.288451185,6.024409380245288e-07,28
2023-10-10 16:00:00,4.21691954582033,2.3294250981312845,195.7712332588378,22.73616019321075,0.0014335294968663755,0.0007504321225196498,28.23936382219881,97.21328882265908,724836.5935593374,449.4948519679484,317594.77700142114,9149294.454034096,5.868519465934696e-07,28
2023-10-10 17:00:00,4.018436767194793,2.2498684459832434,196.439291601708,21.237846668227363,0.001440420604988352,0.0007540072221189022,26.01525459049833,95.98760411454468,702644.0099644412,447.3716898203625,308792.25199071236,8965802.896051778,5.976261086004797e-07,28
2023-10-10 18:00:00,4.106570044640117,2.0635929328105918,202.43594577788332,21.65956322612241,0.0014449431617340955,0.000756975319410346,28.04599787434094,106.88231950409153,734764.2940868607,445.88445298795364,312722.7501940513,8525255.310552487,6.124002780438786e-07,28
2023-10-10 19:00:00,4.495080592959487,2.0645651467292714,196.10688442254744,22.725913140410796,0.0014548932430661688,0.0007599307622560224,31.86528445475966,110.54137370847852,757474.4885146855,443.36562075604866,329645.41171880503,8527596.686204603,5.745947362356674e-07,28
2023-10-10 20:00:00,4.160037585078765,2.49614933446249,200.37213770062453,24.455895792904265,0.0014607308664252377,0.0007612079149236765,29.432151968946187,94.41581174366024,729605.8013379617,441.94647315087195,315090.11750929704,9525555.726134708,5.995481657805612e-07,28
2023-10-10 21:00:00,4.46474589201926,2.1410991639618024,203.89599042039913,20.306608965404788,0.0014706467879471716,0.0007658289052588439,29.394950232226137,109.66532289456569,799359.4751938973,439.14811152151935,328346.6471839572,8710494.827207329,6.128141301076084e-07,28
2023-10-10 22:00:00,4.159794816254959,2.3748596666841166,199.73890384472452,20.98094664454429,0.0014768293652499505,0.0007706730735974914,26.62004400224467,95.44681632541929,738862.5480987031,437.00863260625744,315079.39727490366,9252913.648520246,6.076651075659356e-07,28
2023-10-10 23:00:00,4.062554064931319,2.167598030277182,195.7401623489382,22.541682798208388,0.001478697680387395,0.0007727124753964475,28.244191160323112,99.63268585153052,698153.4360158375,436.2541102507099,310764.20508210984,8773183.097532116,5.867182153451722e-07,28
2023-10-11 00:00:00,4.166623865587966,2.000360843235933,202.72349965397598,23.97694246189617,0.0014828196588304759,0.0007770794937334071,31.589713689812697,111.51373627559153,731589.41984368,434.6523323855342,315380.8563320446,8371971.636149754,6.002701304907987e-07,28
2023-10-11 01:00:00,4.171519277789397,2.466571182183348,199.91180492433062,24.805838537504254,0.0014842450660548776,0.0007790389207568914,30.20279550358208,95.28884576403352,726350.9589279379,434.0167956278042,315596.8308478383,9459587.16037879,5.949624224399486e-07,28
2023-10-11 02:00:00,4.059654592855731,2.1227871200615005,200.43575349339903,21.314539623464437,0.0014850068158810004,0.0007833261813951554,27.529988680532085,102.51734596747345,720188.0619923866,433.05648486833115,310634.87964218494,8666984.904174082,6.068712643525487e-07,28
2023-10-11 03:00:00,4.0279580371119055,2.4990374300149374,195.4538010530845,24.855143221347,0.0014886430852742022,0.0007877194046316267,29.32727880843882,90.61033899577026,686548.5776245424,431.5550724637752,309218.594193644,9531979.572514296,5.816166179783977e-07,28
2023-10-11 04:00:00,4.481611331867513,2.1598563916102327,199.06617784004285,23.40590237414793,0.0014971736540922436,0.0007915486272657998,32.6096836360216,108.22408883205435,765389.1367655604,429.29963524316304,329069.1848463146,8754901.938493557,5.828458569112627e-07,28
2023-10-11 05:00:00,4.050431376496201,2.1068019919468615,196.02812478557178,23.626486182329906,0.0015042868185602297,0.0007945619469072936,29.848983280602397,102.08372044165844,690597.7363015743,427.40738932959175,310223.23925153416,8628875.686126025,5.818126425083392e-07,28
2023-10-11 06:00:00,4.398894392862657,2.217527847058446,204.0465703317145,23.516646008632527,0.0015061714299353288,0.0007958472546121146,32.07506054191572,107.29076757732108,776153.1074102797,426.85731147574063,325514.51892208576,8890440.060897082,6.033908945823896e-07,28
2023-10-11 07:00:00,4.134491998691186,2.064568098012191,195.80413496624038,23.051961060245198,0.0015131728043999812,0.0007981105292115658,30.204580931156357,104.49069839383492,702471.4519546507,425.1545743745518,313960.63564097683,8527603.79305757,5.796535091917576e-07,28
2023-10-11 08:00:00,4.413332232165888,2.005111776909021,202.33242077905112,22.163110736075343,0.0015177028787448372,0.0008015062833012326,32.45437701404799,113.98457425053634,769221.1804835955,423.7477314550374,326136.9635816792,8383558.130462676,5.955921267286612e-07,28
2023-10-11 09:00:00,4.477361922864334,2.471746687390467,198.944632546109,20.624946651011783,0.0015249339748453557,0.0008043036118698492,28.635063525980655,96.38429245834241,782363.5564953422,421.96162998515985,328887.2415733228,9471153.873997217,5.97199679930327e-07,28
2023-10-11 10:00:00,4.326320356140459,2.1021429274616676,203.27083002128865,23.866959545815448,0.0015335006058340066,0.0008082851580101829,32.86667384340009,109.98924419337528,756390.7668540641,419.7265073549163,322372.7102002354,8617745.608889678,5.975520451784178e-07,28
2023-10-11 11:00:00,4.021016900492653,2.307102212286847,196.2811299963832,20.005386038843863,0.0015384823698670277,0.0008083415483274613,25.667446986757767,93.0287517479265,703877.5559107622,418.81816294135115,308907.82643874636,9098075.751923842,5.983325941372186e-07,28
2023-10-11 12:00:00,4.166638914369043,2.4781099571143836,201.04320742014806,24.538916253292285,0.0015427630128741307,0.000808993919568701,30.554848979321633,94.93345169468863,728832.8778733329,417.96704558634815,315381.5204123231,9485361.284410879,5.978657249272601e-07,28
2023-10-11 13:00:00,4.428538098548631,2.3811938194721067,204.64183306281018,20.787930580679266,0.0015453335643519053,0.0008101919445678488,29.35082373492307,100.84583270304071,796466.2688832729,417.3285724844893,326791.60206985404,9267293.565232445,6.157569956144471e-07,28
2023-10-11 14:00:00,4.326134992474209,2.0395110217656374,196.26630777821723,22.25877402973933,0.0015499360723274618,0.000812662162701924,31.599120616941377,108.03363098572076,730894.1649834533,416.0913482391068,322364.6575907091,8467111.412181502,5.761801702419689e-07,28
2023-10-11 15:00:00,4.187996272882259,2.1956504228471068,197.96414286057973,22.451500563825437,0.0015535040105345089,0.0008140346635569563,29.86923960592506,101.18808320785878,722284.3298573436,415.22839642176126,316322.98328859266,8839199.305689856,5.889494083533009e-07,28
2023-10-11 16:00:00,4.203168508163596,2.2555878358472987,203.27322380207505,22.353067057181356,0.0015591607152816152,0.0008155189480278096,29.870520257596695,101.7039652841676,747790.6431205625,414.00226862423784,316990.5812108784,8979083.577058675,6.087225052908707e-07,28
2023-10-11 17:00:00,4.060960067657748,2.3634469182896405,195.9787255165832,23.46981965466271,0.001562163037480588,0.0008160738589471527,29.276882769683567,93.80979180027455,694570.734291724,413.38304720999287,310693.1126292724,9226963.772900239,5.837598564539803e-07,28
2023-10-11 18:00:00,4.462182316141084,2.0633318509592025,201.44853649352075,22.780555263097643,0.0015628367241116597,0.000817401048881338,33.574186575138526,111.93469165571376,768562.1903835122,413.0692360316395,328236.7206399816,8524626.470699767,5.881277829189457e-07,28
2023-10-11 19:00:00,4.419268804260974,2.04384966245111,199.1959969780042,24.433028336964497,0.0015685650363179728,0.0008194752904896394,34.83503381552666,111.70586125819526,745240.5143479218,411.73916465237016,326392.6548864933,8477607.778531406,5.75039393879706e-07,28
2023-10-11 20:00:00,4.034753965473845,2.233448737333645,199.68070079249017,22.308149669838926,0.001571923112074944,0.0008223271668173957,28.736829729568257,98.14381961964237,707649.0896473329,410.661921423171,309522.6444192393,8927597.149553262,5.995626395360887e-07,28
2023-10-11 21:00:00,4.340125827534416,2.4258593890340903,195.04449859553588,23.42698148186001,0.0015756529540722373,0.0008233846055214612,30.966689173627543,95.515395488565,730633.4151956238,409.87964949452083,322972.0467717899,9368245.047903216,5.739845683194744e-07,28
2023-10-11 22:00:00,4.249611116862429,2.223995737759251,201.3478920586497,21.704406387892522,0.00157817616135256,0.000824667245443187,29.9225888016951,102.14385600627035,747431.6371675064,409.2339183726082,319027.89644333546,8905548.568820799,6.013561169027071e-07,28
2023-10-11 23:00:00,4.468071981745285,2.0263048421084244,200.23173344629032,22.46108649888837,0.0015828350413521312,0.0008271753323924072,33.854770423003345,112.55334962878462,762712.2373114176,408.0511485486608,328489.2312241596,8435104.579081219,5.825495819067328e-07,28
2023-10-12 00:00:00,4.305821355984527,2.1444447534424698,204.69243824383656,20.233192580603603,0.0015853320290613003,0.0008313660832006297,29.742690616381992,106.49794709111522,772888.2209069155,406.93028108033155,321481.31431376206,8718427.249769745,6.144856925516251e-07,28
2023-10-12 01:00:00,4.222500989112829,2.0485059475177985,200.82068625347452,22.485931447788836,0.0015875828021751476,0.0008359645335962582,31.66358080643485,108.11115156873245,732836.9622372934,405.7928756707885,317839.7810806079,8488862.282772452,5.929064208487489e-07,28
2023-10-12 02:00:00,4.3584678954375216,2.2524253726820804,196.46627655127995,22.649310179565486,0.0015958290201113798,0.0008406973729466889,31.58434682781612,100.99866548246713,737317.0447656778,403.67725857780096,323767.1021508464,8971741.933031991,5.769801489918791e-07,28
2023-10-12 03:00:00,4.058516484967575,2.22504901616174,197.78823215330115,21.315502009202625,0.0016046339268788045,0.0008407222545924499,28.304683106116613,97.23165748671113,705735.9239600181,402.222168106392,310584.10597744683,8908007.212443126,5.94122518293716e-07,28
2023-10-12 04:00:00,4.288348551073024,2.4339008442503918,196.749282151692,24.854506479693992,0.001612254088986705,0.00084445913868386,32.482851963846656,95.92919089050284,722746.9322910202,400.4103807716177,320720.11408622365,9386337.441265317,5.746872346890086e-07,28
2023-10-12 05:00:00,4.148085153420587,2.253251496833405,204.21194425125736,21.314698791760176,0.0016148665954993449,0.000845540650276656,29.229773617116393,100.42093462309798,744712.8086679286,399.80845873048264,314562.00945317565,8973660.19107901,6.14606477711277e-07,28
2023-10-12 06:00:00,4.379726565667924,2.25371786395196,197.25341267398562,20.609584672846847,0.0016169674873214703,0.0008470955917370199,30.107981797963703,100.3761486311293,751084.6173201058,399.2407409416652,324686.83700110664,8974742.964755122,5.854123479309692e-07,28
2023-10-12 07:00:00,4.327293444456944,2.377353698413069,198.12517754507388,22.011196871782438,0.0016183160166787767,0.0008481098644512482,30.44881713966248,96.96148563421957,744450.020367228,398.8615721831639,322414.98095896165,9258577.55441432,5.87390214690231e-07,28
2023-10-12 08:00:00,4.334281427966373,2.0613717660967494,200.99141806096958,21.984579228985545,0.0016281903593410973,0.0008526071958370016,32.6392155967784,108.9123437284415,748657.6559347208,396.58719209100707,322718.42118475056,8519904.364447841,5.899079269511276e-07,28
2023-10-12 09:00:00,4.361507475588696,2.058822028692267,199.83480478939396,20.15990205755623,0.0016352423716358316,0.000853353205807832,31.202870967896615,107.88756507558719,754612.1654250603,395.36624135420425,323898.72093909496,8513758.903541308,5.90950001821966e-07,28
2023-10-12 10:00:00,4.106588550613935,2.140627282561849,196.44423423435657,24.661359161032244,0.0016424149228652827,0.0008533568746585201,32.62910433615153,101.8357253420528,690212.0916155933,394.23093044183247,312723.57179386483,8709375.576397093,5.730060124164993e-07,28
2023-10-12 11:00:00,4.381918194764276,2.1378387163424795,196.22239404765392,23.302226538811453,0.0016508235358246239,0.0008544386924068683,33.711355561756505,105.1018149288319,730624.9383775675,392.77974565752925,324781.5496523609,8702759.30220402,5.681478967289877e-07,28
2023-10-12 12:00:00,4.177227546508209,2.348829298520829,195.012972463909,24.91401577903308,0.0016519739875128134,0.00085868278437234,32.4573517430951,95.9073533127499,696686.6439493072,391.93682216625785,315848.5333291119,9193650.3314057,5.683139718826169e-07,28
2023-10-12 13:00:00,4.467747856386049,2.3852303303234903,200.27962222064002,21.592621025831022,0.0016579343799068779,0.0008602852972407273,31.714052617355577,99.12910968644488,772689.2822742123,390.79721859456856,328475.33844569465,9276449.010086935,5.907027791351993e-07,28
2023-10-12 14:00:00,4.313915559274008,2.171125190649504,199.1198465272176,24.78689646370609,0.0016597548546165048,0.00086427885048009,34.649439873102295,105.03845307108796,727958.7439092494,389.9008235619901,321833.5004764897,8781503.128629578,5.754471033014852e-07,28
2023-10-12 15:00:00,4.493297810233013,2.025162402300446,204.6835385445674,23.90189832767819,0.0016666348312872564,0.0008666386841846646,37.04327584301902,115.24223455187163,772842.323561652,388.511501845696,329569.18408428034,8432331.650815226,5.872557409247747e-07,28
2023-10-12 16:00:00,4.244081559785753,2.349539355748128,199.95912288425998,21.26346709417584,0.001670080954886874,0.0008702153917075577,29.952842638446867,96.6762360881851,740280.052534039,387.4404212649874,318785.8179260147,9195270.540489737,5.960698423734812e-07,28
2023-10-12 17:00:00,4.2753876997567986,2.2786843751907724,200.47035583730332,22.54325822737932,0.0016706313098106766,0.0008729252963294604,31.833825809314817,100.24341793632763,739732.1964128246,386.95335572835404,320154.64068265003,9032572.518586647,5.909671259018978e-07,28
2023-10-12 18:00:00,4.474690617088823,2.2160645020833543,198.30106220585492,21.188200936790103,0.0016793001990461672,0.0008751598944644333,32.636287306541874,103.33482422768057,760572.3777835144,385.33949220218335,328772.82972039154,8887019.248794418,5.798964792802508e-07,28
2023-10-12 19:00:00,4.488521419260562,2.4024846820960084,195.46484030856712,21.23977107752647,0.001681706053025438,0.0008798285110116255,31.594557100424737,96.42314376513802,754659.1933402024,384.29345634833953,329364.89455420367,9315511.98838063,5.732114729539717e-07,28
2023-10-12 20:00:00,4.328925637024098,2.4039308297304647,195.51349785436886,21.344945726870787,0.0016913896007311976,0.000882160680155378,30.5080267932436,94.31344725318328,732868.1206878123,382.517642843788,322485.87417318183,9318780.671305314,5.77440378179972e-07,28
2023-10-12 21:00:00,4.0556132291382845,2.0251823250615955,201.70387763336203,24.377804978087667,0.0016992097565125617,0.0008857622781961945,33.628464998172234,107.0340199319368,699371.7375175316,380.8346183990945,310454.55802104675,8432380.012900185,5.888768015438473e-07,28
2023-10-12 22:00:00,4.118944746061349,2.0045559551220156,200.45235345669184,22.566808383540806,0.0017004866142201155,0.0008868609985514215,32.5843602350059,107.2728927177376,709416.4024188459,380.4944787641997,313271.79901602445,8382203.193730821,5.881041005295629e-07,28
2023-10-12 23:00:00,4.008510150665465,2.447453825473647,201.57858306761187,24.330820460563338,0.0017080415552845726,0.000891133748202247,31.262867213681915,92.83264358754573,700462.7949896101,378.7843501823751,308347.3104612571,9416773.855134599,5.972225807227005e-07,28
2023-10-13 00:00:00,4.179808010504947,2.2670050480503696,200.37711722172517,23.092340554523446,0.0017140251588470786,0.0008940447242463813,32.1878039572407,99.24431519642276,721277.0138746877,377.5229109766046,315962.2701711578,9005552.934973478,5.893011163493611e-07,28
2023-10-13 01:00:00,4.359689075877417,2.4132423759284185,202.80719728653253,21.695643798788428,0.0017200605982343427,0.0008948377692789743,31.815609570263746,97.55484139110531,764852.3811164243,376.5636468952306,323819.9858581329,9339807.667452497,5.997403995650075e-07,28
2023-10-13 02:00:00,4.101613575062589,2.1382657755438657,202.7134201602571,23.744276692581792,0.0017275163431775065,0.0008956373630148096,33.10727260462562,103.63816752203535,713746.008036181,375.3798038686965,312502.6448531619,8703772.794811754,5.945792338479805e-07,28
2023-10-13 03:00:00,4.480936177165287,2.407028795509073,198.5604650444093,24.089019245213862,0.0017311906758492213,0.000897725823239496,35.01010838860745,98.85738584111431,751913.036385377,374.5931632206296,329040.28213936987,9325780.149357483,5.720196583069992e-07,28
2023-10-13 04:00:00,4.453888910632037,2.232635591880311,200.17833943240416,24.09466448615698,0.001732477364493525,0.0008984358892373174,35.93125473202531,104.55801851594236,750558.2641485755,374.3110088835839,327880.9175445909,8925702.0660094,5.746151714447478e-07,28
2023-10-13 05:00:00,4.348118535506422,2.104543783389041,197.52545826678605,23.451696892794516,0.0017400254294367597,0.0008994212593805144,35.13605731394736,105.84274252043534,724446.6617233955,373.1126690263156,323318.6706460835,8623482.316415522,5.67694755204684e-07,28
2023-10-13 06:00:00,4.343073530699614,2.236249053807834,203.10682317065397,24.96120565126934,0.001746901510116568,0.0009043120001187596,36.09107600765921,104.61626367902034,744221.0741521759,371.48200157004703,323099.91228718904,8934121.252203325,5.849292392667849e-07,28
2023-10-13 07:00:00,4.4620736748066765,2.0978302726810254,202.9027821271632,22.60052947012264,0.0017493361601970607,0.0009088859288226313,36.08325584721959,109.73544154802397,763714.4030905507,370.5233975421337,328232.0615005777,8607433.90132768,5.841982613219443e-07,28
2023-10-13 08:00:00,4.493118452030983,2.4706873680101644,202.191202938707,21.15659055965006,0.0017588999793399552,0.0009127722041484669,32.676836980710135,96.86001198698688,781450.9768350339,368.68913038632576,329561.5144473817,9468787.228454418,5.942373206835327e-07,28
2023-10-13 09:00:00,4.46075029549391,2.3407033984265944,198.91035468450727,24.33840168305405,0.0017631470844713501,0.0009148041348432681,35.928008935613065,100.61319096744674,745926.159180622,367.8353902836861,328175.30390116404,9175094.081051432,5.699036478290509e-07,28
2023-10-13 10:00:00,4.026507547759022,2.266607425072695,203.992072449233,24.647230635433733,0.0017727274073815107,0.0009184937594717762,33.27778893231667,99.12059868645493,705254.2922195068,366.0232534313901,309153.6715230885,9004632.03214389,5.987073592450542e-07,28
2023-10-13 11:00:00,4.0884845381339705,2.2796275257892082,200.81607798234,23.670362983238313,0.0017779955744596683,0.0009185907936750081,32.68740351550153,97.71936017991294,705263.6646099691,365.30974641656894,311919.07806283317,9034751.930942725,5.890752134973809e-07,28
2023-10-13 12:00:00,4.0287198572756475,2.478509036907,203.7675789464028,20.31858246923868,0.0017851265882193985,0.0009210061537536047,28.36672608263453,90.33295294964981,725013.5622871463,364.0372335851525,309252.6887118003,9486251.811255362,6.161661936232576e-07,28
2023-10-13 13:00:00,4.471929777476899,2.3391629887848344,203.27076992651328,23.710530307209595,0.001794724186558453,0.0009257281387229065,36.168167761653564,102.16119534278252,766700.1511802996,362.17396229215035,328654.55320530315,9171573.385034475,5.852527991123679e-07,28
2023-10-13 14:00:00,4.0137334313270445,2.167647057107146,198.4078822069894,22.00210964501547,0.0018020982018730459,0.0009282114879134576,31.207878330289873,98.03038932286495,688544.7476551463,360.85915131486297,308581.4911932239,8773298.782988777,5.856156484185249e-07,28
2023-10-13 15:00:00,4.1133614678827115,2.257342376273976,201.46320648496854,22.003407532004548,0.0018104565069402972,0.0009297132192684048,31.84190800847091,97.90637401474592,715854.2698308798,359.5860275177415,313024.1617733869,8983154.883464264,5.946356758101956e-07,28
2023-10-13 16:00:00,4.357021646042688,2.0974319981756175,204.5321571932388,20.641465494615886,0.001811564707047577,0.0009304773005321934,34.18120556021705,107.54257422294424,761520.576064962,359.3570824350902,323704.46374989406,8606481.16746355,5.973538463877048e-07,28
2023-10-13 17:00:00,4.121544534811215,2.1005522391004052,199.65694980955308,24.670210731183232,0.0018176262861602243,0.0009344790355082645,35.3549165633934,103.83797370696908,694784.7790108661,358.04918772571,313387.06066000625,8613943.245449957,5.748198645960656e-07,28
2023-10-13 18:00:00,4.267453050692273,2.2761870222871776,203.33958062939845,24.171107469578374,0.001825203662515359,0.0009369517134385153,35.477760042618655,101.45547606399796,734967.3417551157,356.77422879853674,319808.10437584814,9026799.871140381,5.880811073666337e-07,28
2023-10-13 19:00:00,4.223285552373893,2.101971308161154,203.33593535948046,20.41521885175961,0.0018339914654051013,0.0009384162246403237,32.77940059828836,104.56848026357898,739036.9817970156,355.4709207793816,317874.20958774455,8617335.429812258,5.981196977700165e-07,28
2023-10-13 20:00:00,4.037659902815815,2.034013852413222,199.4050078549831,23.199832347891327,0.0018347236409942875,0.0009418983629316151,33.827426093224034,103.9152111524745,685928.157714463,354.92839304337804,309652.59103425895,8453798.863915183,5.795716546685981e-07,28
2023-10-13 21:00:00,4.476323995069723,2.3441810023689245,200.10710030639328,24.641888301177634,0.0018407304627428998,0.0009434955364724667,37.45366632585754,100.9151876180314,747019.7956121579,353.99785643996927,328842.79057548055,9183038.796679517,5.686783595137967e-07,28
2023-10-13 22:00:00,4.231420896565758,2.049649623114486,200.81512647099206,20.440724051441244,0.0018487335573487444,0.0009438677160241977,33.306788262714036,105.3630644934475,727227.0379922433,352.9376793917178,318231.05081875075,8491624.97893374,5.867642869361589e-07,28
2023-10-13 23:00:00,4.1394590340993975,2.1261288123143105,197.29788278745644,22.687393536844468,0.0018583657093022604,0.0009484617243986599,33.83816187321449,100.84004095552595,694227.3237295204,351.16976147187876,314180.47736366483,8674936.497140087,5.71682008398966e-07,28
2023-10-14 00:00:00,4.176857504266,2.460081658952957,199.20529717653122,22.528907335979333,0.0018615538367689744,0.0009513040587492234,32.40543974178348,92.07532052160863,714813.4163789825,350.430853639303,315832.22090096935,9445069.442774773,5.841249901550327e-07,28
2023-10-14 01:00:00,4.135236225940843,2.0073169506576267,202.05745719117954,20.585317787240314,0.0018700948586281591,0.0009539587505995616,33.16569151858306,106.0273900441564,716565.9387119163,349.0574898592425,313993.58226104657,8388932.179387799,5.919179528746099e-07,28
2023-10-14 02:00:00,4.18171622831856,2.037146856249926,199.80144189458971,24.080687501913918,0.0018701049605330895,0.0009570466969586918,36.53393411917048,106.38278598937133,700489.5848789589,348.683066955521,316046.3581782804,8461387.925717581,5.709659589570037e-07,28
2023-10-14 03:00:00,4.126338045471954,2.4793049805459386,203.77306242810698,24.14437788334362,0.001870595899381539,0.0009594894280568317,33.819384435917755,93.60590772531437,719519.7719812035,348.32531236751214,313599.50151862035,9488027.74163842,5.958738853450996e-07,28
2023-10-14 04:00:00,4.275389892638575,2.433200288916784,196.62981809051882,22.799678995327294,0.0018778485918082087,0.0009642279811126908,33.73658854233682,93.08745886034802,714539.300936481,346.8841765746362,320154.73641705106,9384762.260693703,5.695716680520491e-07,28
2023-10-14 05:00:00,4.090642348156144,2.0492145653977665,195.47461077494998,24.299075486612278,0.0018811877515202049,0.0009691338378826793,35.65972954579249,102.64207899158144,670742.9045680959,345.8838031388223,312015.0432154557,8490574.11658612,5.581039204116678e-07,28
2023-10-14 06:00:00,4.091451497130355,2.3930592445437155,196.06810488124017,21.52222325836645,0.0018898458108279222,0.0009722084707910754,31.268730268036364,90.71463063232243,691799.6328350098,344.4870809358699,312051.0233808848,9294187.828076828,5.766726083322737e-07,28
2023-10-14 07:00:00,4.205367704235042,2.291611799439709,204.65696230281173,20.766034565561036,0.0018940128654632486,0.0009738196638929276,32.68893093147739,98.26386957647213,741991.714227425,343.8084217170315,317087.26522952074,9062412.269817838,6.033779342828893e-07,28
2023-10-14 08:00:00,4.234919104325327,2.0765673593307907,197.4745657810651,23.16780522003296,0.0018960269723865613,0.0009785069732533354,36.207499836842544,103.93289966860209,700709.7559057882,343.01885091624524,318384.4050074475,8556463.75219046,5.635137370063603e-07,28
2023-10-14 09:00:00,4.41505863003589,2.416502730037736,196.72588560062928,22.731244532315653,0.0018994620097745767,0.000981395896415891,35.38712195209641,95.11928738094576,730840.4234267259,342.28635927594877,326211.33523420204,9347162.080903271,5.637808300207325e-07,28
2023-10-14 10:00:00,4.2259592428170025,2.1383858427478724,201.01384530978893,23.58084243518507,0.0019070050259991102,0.0009846727004136362,36.47340819793655,103.43376313701745,713420.0517367619,341.01325263253153,317991.51747482736,8704057.721892472,5.757079932777742e-07,28
2023-10-14 11:00:00,4.052072003266725,2.190966655186865,199.0891502309215,23.848068285465168,0.0019137597839039913,0.0009875656354797313,34.64798845688975,98.53263185916649,683651.9409322478,339.8861783220175,310296.49044858816,8828201.477182576,5.753381628892384e-07,28
2023-10-14 12:00:00,4.287765607449434,2.416855546355918,203.96286306901428,21.853744420022963,0.001916630521960047,0.000988203728802363,34.1050535047641,95.85597101866635,747246.5463304509,339.49408075065685,320694.6959594477,9347957.684030985,5.955167452498245e-07,28
2023-10-14 13:00:00,4.319370539208284,2.123471891390171,201.47460352367207,21.48347046427534,0.0019207781817310674,0.0009907908254443549,35.847575820120966,104.21748124407277,734005.0210622961,338.7201954527373,322070.6962098422,8668614.749955669,5.797558557674165e-07,28
2023-10-14 14:00:00,4.414782435969671,2.0331578802342554,201.78754112153598,20.54379065029923,0.0019231899052501848,0.0009932928089274615,36.88324549211379,108.47622488904902,746945.0192477021,338.16153126146867,326199.43785959866,8451724.598526904,5.770634743385017e-07,28
2023-10-14 15:00:00,4.292119822123609,2.0087728306198414,204.9406098832241,21.592758303667253,0.0019318350157362548,0.0009979204363428553,37.0800863473022,109.6709744438305,739209.894911512,336.6446835167852,320884.5182515362,8392478.836451853,5.880762756760305e-07,28
2023-10-14 16:00:00,4.207285180758468,2.3905835014818133,201.81907642723147,24.878286185905456,0.0019322133147055653,0.0009983043237730524,36.40590545282319,96.36857391836841,714034.83289941,336.55549709732486,317171.5467098471,9288580.889033524,5.789591739358002e-07,28
2023-10-14 17:00:00,4.2077061781633605,2.063325480916257,199.42412640527016,20.553083031081187,0.0019375805233265392,0.0010026091331049576,34.38659372310167,103.20240813637908,712484.6114888834,335.46244100250817,317190.0492426346,8524611.12744591,5.775598168611396e-07,28
2023-10-14 18:00:00,4.231115860728872,2.037013687905973,199.6669318447474,21.533373122681077,0.0019453737734305629,0.0010028135400698068,35.851278972777976,105.0927692308002,711144.2052869035,334.56587346258755,318217.67617342505,8461065.451690199,5.730079593035953e-07,28
2023-10-14 19:00:00,4.053525320747455,2.0072713436101743,200.41162791584358,23.84231101953806,0.0019497441951726706,0.0010037726605018036,36.42813046582887,105.16390369456788,681993.7518349178,333.9613908732922,310361.36827467725,8388821.059114492,5.736332298056368e-07,28
2023-10-14 20:00:00,4.456361310839746,2.1338902698045743,202.51790402522758,24.000237227266,0.0019530798382142772,0.0010058516797175603,40.1246722304312,107.28300732329346,742498.6711106881,333.37828949642187,327987.01716547867,8693384.886559904,5.677090300082455e-07,28
2023-10-14 21:00:00,4.120572411971174,2.354420411994196,198.70228843663642,23.355358833368967,0.001957049668194972,0.0010091574704155857,34.47866719160973,93.93640410405915,694289.401496763,332.5565765318126,313343.9651400123,9206402.61703479,5.745277604773946e-07,28
2023-10-14 22:00:00,4.1889214302235285,2.337665681053231,203.8927998582453,23.18407255464331,0.0019658792454847265,0.0010103215231682965,35.487347259718575,97.29033113890638,723778.5767997293,331.4583001783902,316363.72024834156,9168150.274217509,5.901062962720971e-07,28
2023-10-14 23:00:00,4.241947614581078,2.0607533475996407,199.08129314212954,20.196494546791733,0.0019664545576473526,0.0010112728371074312,34.78973823999701,103.24531183817248,715035.9898176532,331.2922846566499,318692.3607558015,8518414.123163044,5.747808344835903e-07,28
2023-10-15 00:00:00,4.399887605167336,2.34423758917072,195.09320354475759,23.654598899651912,0.0019746020188943303,0.0010122508790464117,37.39625759834075,96.33915875442092,711888.9076262848,330.3018834119238,325557.3655877923,9183168.030682,5.502139970303688e-07,28
2023-10-15 01:00:00,4.048745078392752,2.1652536637282975,199.5326922188258,22.081157817557596,0.0019809798189458377,0.0010158987647581556,33.98060676010766,98.1006968907364,687705.4241903259,329.1945992890549,310147.9360119435,8767649.972423805,5.79476676421109e-07,28
2023-10-15 02:00:00,4.184500192586859,2.1550048691769983,195.59024183848828,20.957069917650298,0.0019887118492186505,0.001018954104827349,34.19363210794609,97.91770968629754,692923.6122573282,328.03629175860283,316169.00835402537,8743431.59103769,5.639963234216339e-07,28
2023-10-15 03:00:00,4.0689259707103105,2.399694680361401,202.8853424800812,20.823608132208822,0.0019922935617257024,0.0010218593294266075,32.08058763606607,91.94539857691048,713061.6923811669,327.33489446828014,311048.2766668935,9309203.514187304,5.990443909809073e-07,28
2023-10-15 04:00:00,4.237486296042018,2.2514452402953,197.70920439876133,20.257997871059157,0.0019997078457519284,0.0010260422531152172,33.78862693828654,96.02137390106361,712671.0918443855,326.10453751593536,318496.91177492274,8969465.687713461,5.733988359679643e-07,28
2023-10-15 05:00:00,4.1092174233975625,2.3624396757416415,200.8631688171611,23.11653692105185,0.00200123252865359,0.001026380254682179,34.785705231082346,94.05602036278424,700192.0655836303,325.9008698467018,312840.2687686625,9224671.036231589,5.814338592813328e-07,28
2023-10-15 06:00:00,4.439367992909361,2.437372697449521,203.1040896872981,23.228065334957066,0.002007270182459609,0.0010310257294276627,38.00557453061111,97.07309971396016,751989.3235239071,324.78519686736763,327257.2761199362,9394141.02494374,5.777869915846168e-07,28
2023-10-15 07:00:00,4.05721735359845,2.2203685403930256,195.2951090137813,23.152250977146505,0.0020111041537279996,0.001035589702702246,34.88239554805887,95.13375542643932,667750.8051760293,323.88384995578514,310526.14141984127,8897077.967553502,5.603310242463522e-07,28
2023-10-15 08:00:00,4.272729058223123,2.2875611757943006,201.20594018008893,24.330502992730597,0.0020150366487350284,0.0010386939490201808,38.216949077498725,99.09059612669209,714514.4012143244,323.15756679118357,320038.557592857,9053069.979183322,5.699284031379648e-07,28
2023-10-15 09:00:00,4.189776203145386,2.111204351768376,200.60237507647727,20.91079503916339,0.002017818752300132,0.0010404185453381548,35.391012636925126,101.42627592889491,710195.799344263,322.6833220190591,316401.35467412014,8639383.092157383,5.782073841942292e-07,28
2023-10-15 10:00:00,4.231168304581784,2.3737726779206025,199.10248673140998,20.9585606170868,0.002027172908694445,0.0010422658639562318,34.16527533692772,93.15549328872176,716021.9057269982,321.52383201962004,318219.97566278937,9250444.338496214,5.771860926984118e-07,28
2023-10-15 11:00:00,4.158480931140867,2.1935579357518313,201.82864483199847,24.743286889926786,0.0020363396457330424,0.0010426371218557936,38.30293938649277,100.87236337645328,697699.0095705024,320.5370302336753,315021.37394517596,8834287.203423476,5.719278206584022e-07,28
2023-10-15 12:00:00,4.442347536598136,2.348940113183283,196.27606928898015,20.8756681818331,0.002041643110849617,0.0010456221066653523,36.331066086079716,95.15879719761145,729005.1045347949,319.70040337671026,327385.31023915147,9193903.20182989,5.58588666876858e-07,28
2023-10-15 13:00:00,4.469264327629966,2.4458541612287243,195.5282686270806,24.967764390943028,0.002046608357570805,0.001048843109001436,39.77490986092289,94.85885689830076,714201.6064284362,318.8672339118204,328540.33436884277,9413185.09671255,5.429735736584007e-07,28
2023-10-15 14:00:00,4.067711496523916,2.0430657300086628,199.84360217920582,24.552209454895376,0.002050545294416425,0.0010505822250009263,38.26959354543928,103.55059735669603,674324.6002229613,318.2725694470724,310994.1474325333,8475711.918369198,5.646571850093096e-07,28
2023-10-15 15:00:00,4.107687184692763,2.034001181980862,195.80609626773614,24.757261027456092,0.002054106804312989,0.0010539622255322332,38.69930800578976,102.67207492409133,662124.5248319042,317.5727751306018,312772.34449679847,8453768.162488457,5.480154925407987e-07,28
2023-10-15 16:00:00,4.123708208599196,2.4104512712704484,199.92702561825027,24.602747888416424,0.0020625227088067913,0.001056064805021967,36.807714599920644,93.13166582389093,690145.5093148417,316.5173348799035,313482.96403168346,9333508.452334657,5.704138885676002e-07,28
2023-10-15 17:00:00,4.336438155214476,2.2322234703389126,199.75758144264782,21.005428205061705,0.00206819657339335,0.0010583499454489321,36.801437030030286,98.74553852398817,725022.1225562104,315.7306801574861,322812.0318604047,8924741.48249603,5.698060405734395e-07,28
2023-10-15 18:00:00,4.216280322889314,2.0814235439949096,202.5356222810427,22.750701585893463,0.0020756682388707506,0.0010627209199060982,38.55083204203194,104.32465463608263,709382.3962906573,314.5490100833971,317566.7089241039,8568123.803558579,5.736380472853853e-07,28
