timestamp,m_dot_hot,m_dot_cold,T_hot_in,T_cold_in,R_f_hot,R_f_cold,T_hot_out,T_cold_out,Q_actual,U_overall,h_hot,h_cold,error,iteration
2023-10-15 19:00:00,4.493085371326139,2.3370464595727465,203.01158417006647,23.670719796329962,0.0020770486842088204,0.0010650347889350554,40.66415978478312,100.31886547469156,748406.2993550211,314.19597970990895,329560.0998508214,9166734.356949229,5.67538378959398e-07,28
2023-10-15 20:00:00,4.140978505836232,2.281777452730813,202.58070298662957,24.474948563922734,0.0020831167485481014,0.0010665870482699756,38.03433402757224,97.80752105197469,699098.9344767488,313.4308285652472,314247.7074321225,9039718.531445956,5.757300911568564e-07,28
2023-10-15 21:00:00,4.370068274637426,2.122217971647835,198.0207783763805,24.96906046409891,0.0020843738595284545,0.0010703034675983115,41.71746819839257,104.0087698650772,700815.5965924088,312.95215886184627,324269.2121115211,8665630.089284621,5.450223028446999e-07,28
2023-10-15 22:00:00,4.4224396774114725,2.2048542259808093,198.77067127194593,20.64964186576876,0.002091881899715401,0.0010719208421819434,37.92140085079009,99.87789070582237,729841.1966786305,312.0632954740184,326529.1673889526,8860782.04763886,5.619573215653872e-07,28
2023-10-15 23:00:00,4.093472650548482,2.226302884148459,204.04246691490744,22.284049895248398,0.002097716867210291,0.0010745371153151465,36.169826237218444,98.08357615731349,705048.7970375987,311.2288358317316,312140.8843951158,8910933.455051623,5.881214164560333e-07,28
2023-10-16 00:00:00,4.111868515281806,2.1375590333282943,200.61295015039968,20.070712743226157,0.002099699474163974,0.0010758026850610737,34.69043486101742,98.4507289888795,699990.1073262392,310.91507234814975,312957.9205369736,8702095.515533257,5.808566356790834e-07,28
2023-10-16 01:00:00,4.492920962819689,2.1096624265298853,196.3019103422816,20.757386197246035,0.002107897310789793,0.0010806472777198644,39.61216871167477,102.70480908301342,722298.4850765591,309.6747214394365,329553.06935252284,8635703.916838586,5.464618695327772e-07,28
2023-10-16 02:00:00,4.465651228876814,2.4211905352528773,196.18212593503574,24.232022180408713,0.00211001685796543,0.0010824504436183352,40.216826113981455,94.87398264366826,714595.2852610406,309.29881842044654,328385.4618841428,9357729.16250937,5.437631145355226e-07,28
2023-10-16 03:00:00,4.1363481477737825,2.3603084400984917,201.40054714705667,23.7969988069914,0.0021157697301180593,0.0010835182442293983,37.277138442031855,94.42839308123267,696522.2181010359,308.63428653573004,314042.8019556627,9219818.465202324,5.741544413240263e-07,28
2023-10-16 04:00:00,4.0890597463116585,2.0034230517899765,199.3832035185454,24.189773429673313,0.0021221255009091318,0.0010870355514865334,39.44848958827461,104.35249487503508,670986.1483901644,307.6936247263507,311944.6615915694,8379441.009788977,5.585503330962638e-07,28
2023-10-16 05:00:00,4.140280227594613,2.3968561123253638,198.0666411457427,21.165424885526733,0.0021283762570092056,0.0010875592681227444,34.58784012112844,90.51249902889555,694446.0967484246,307.05688552004693,314216.81291040254,9302782.087089434,5.717530910942514e-07,28
2023-10-16 06:00:00,4.152771631648602,2.2129509570054062,198.79694647981577,20.67712181555512,0.0021375003518274067,0.0010924633208337542,35.544668314518674,95.90943848646634,695576.1147355905,305.739972643289,314769.1530462319,8879737.683898574,5.709092221195533e-07,28
2023-10-16 07:00:00,4.475413557408243,2.3317824969627914,204.65202783777093,20.98035683006763,0.0021430522289950116,0.0010970883229215664,39.26616092720397,98.93149384619215,759414.5749006235,304.8045320697536,328803.7960176945,9154691.409934921,5.788574668486035e-07,28
2023-10-16 08:00:00,4.399217410258124,2.185506402581724,204.60809906969675,21.599490046137685,0.00214383545946954,0.001101347055447361,40.08599542623904,102.92494872018152,742586.483791326,304.33359956550163,325528.45416826004,8815368.0210186,5.75639695910013e-07,28
2023-10-16 09:00:00,4.287991459544278,2.102432776934037,204.70521055461398,20.880500164697075,0.0021517256847648275,0.0011016393385319106,38.88782183427463,103.93072066818362,729510.1588903443,303.5731296498446,320704.54397325945,8618438.332536606,5.804650058394145e-07,28
2023-10-16 10:00:00,4.4187266753181955,2.272854118218497,203.5017391575374,22.409924620841007,0.0021576228932732484,0.0011059995754734671,40.45651113194364,100.25167527416289,739184.0581173898,302.6362011604148,326369.3110509246,9019091.725722404,5.701378995581763e-07,28
2023-10-16 11:00:00,4.154478580091736,2.136447783951127,204.46628383713946,21.042776687421494,0.002162270659414182,0.0011081542895583318,37.319083605845805,100.86103975530602,712464.1091233774,302.0038496930235,314844.5764036639,8699457.769995974,5.854189382148434e-07,28
2023-10-16 12:00:00,4.0748975677553485,2.0016116958625867,201.85741044829248,20.50453373804138,0.002168371320623766,0.0011081735363839453,36.796625439876095,103.02462460262467,690093.5419380115,301.44302762681804,311314.3333909512,8375023.305626668,5.776464391260561e-07,28
2023-10-16 13:00:00,4.34265326573046,2.2354620185569765,203.00373704626378,20.792297394650884,0.002174075949070326,0.00111246353029724,38.57868605136068,99.23178895322854,732606.0502723572,300.54880585397876,323081.684239068,8932287.982823463,5.752781433443488e-07,28
2023-10-16 14:00:00,4.124573654868444,2.4523697449139217,202.72955087850355,23.461277762549265,0.002183107769293037,0.0011154485838896933,37.36869478688973,91.7587689914958,699776.1493770934,299.45929644921625,313521.31847464154,9427796.332154594,5.787642862742359e-07,28
2023-10-16 15:00:00,4.112632799244089,2.3165043907118856,202.6475598977059,22.150505010281996,0.0021857494844271007,0.0011166509438552737,36.8060823003766,94.45393342836374,699778.2728481692,299.1141686445728,312991.8325210881,9119673.64002143,5.805547402815137e-07,28
2023-10-16 16:00:00,4.405166544048452,2.470535725632045,202.40263118736002,22.994324176871316,0.0021886937203533944,0.001119105467095036,39.89401027576048,94.15278140796056,734490.3559981709,298.64347382718057,325785.02863161976,9468448.406719383,5.681388870470983e-07,28
2023-10-16 17:00:00,4.306193703416923,2.361827569860745,196.39626116503473,21.872020556112826,0.002193783994730368,0.0011216904629268597,37.96223641264902,92.80901009817407,699986.0373904131,297.9566144731735,321497.521544526,9223277.530592669,5.529598325892948e-07,28
2023-10-16 18:00:00,4.375894453697844,2.3857442210339483,201.1054709260137,22.777308645441316,0.0021961400352655614,0.0011257462134290409,39.90363774810831,95.38654332167303,723742.6651300786,297.3910922153271,324521.18233102374,9277614.131685575,5.63270724285303e-07,28
2023-10-16 19:00:00,4.033511986765299,2.269154545669113,203.9546487185458,24.71303456948489,0.0022058289274514463,0.0011272833368097086,38.967675381769624,96.73216231320053,682779.3349139778,296.38810136024614,309467.09417766525,9010530.049020257,5.773714661927443e-07,28
2023-10-16 20:00:00,4.469785520082493,2.1852742510492633,203.8669697958099,24.426286531560567,0.0022129057523802027,0.0011302970419232504,44.412149866859465,104.51979391832245,731259.7952016544,295.5205178131333,328562.67054197233,8814822.089594549,5.567625862568093e-07,28
2023-10-16 21:00:00,4.227290063953698,2.0855750262247654,201.21503560722192,24.198662436468528,0.0022203137257913214,0.0011316893258134677,41.93633295416879,103.48034636150348,690823.5263299289,294.7449520010861,318049.89557578077,8578082.82195212,5.561064995163179e-07,28
2023-10-16 22:00:00,4.215674857552665,2.3067234188024273,202.0300113271826,24.037446920542195,0.0022213257364599726,0.001133550933120497,40.169372451246545,96.68011020425944,700092.9732058492,294.4956580651286,317540.12149567425,9097204.851231562,5.657249602109005e-07,28
2023-10-16 23:00:00,4.276381594610113,2.156534664394333,203.30961296026464,22.944516561865075,0.0022267747167152387,0.0011351255168377695,41.13261679336904,101.91925306381084,711562.5202356761,293.8896556638639,320198.0289438547,8747049.613435846,5.669034877087142e-07,28
2023-10-17 00:00:00,4.202585103408915,2.3292648228652624,204.86535266976236,21.748402790990344,0.0022363980067215804,0.0011369239733696672,38.23207493304824,95.57932805537135,718498.0845479766,292.90414469689,316964.9292455195,9148927.442134133,5.835044305513293e-07,28
2023-10-17 01:00:00,4.179074351908261,2.1011578862922553,198.73541346621982,21.588070720115887,0.002241613703233645,0.0011391291590397874,38.91880012726833,99.64694049843558,685250.5330688067,292.26740592024294,315929.93632616696,8615391.119140882,5.581103721397085e-07,28
2023-10-17 02:00:00,4.4317558426089185,2.2186808025525426,203.04897553875495,20.688091153401103,0.0022510644784072874,0.0011410511298647983,40.78232184506962,100.28371767947073,737823.4715223452,291.30850659027436,326930.0112125322,8893134.623035925,5.672374854270856e-07,28
2023-10-17 03:00:00,4.000568809621844,2.3306099098444584,199.0505063399968,22.686553408253967,0.002260003590477503,0.0011456026658450314,36.65347289123085,91.14218356397099,666572.1999667947,290.15259494825176,307991.0241791384,9152007.209831629,5.677231911249692e-07,28
2023-10-17 04:00:00,4.071120274728965,2.086404897755236,204.94409972884057,24.592866193872947,0.0022610817741766666,0.0011505570681598835,41.3493171974165,102.98341654046776,683330.400939649,289.6477588733861,311146.0599335453,8580072.614556761,5.721851579210124e-07,28
2023-10-17 05:00:00,4.452194728573378,2.1676706910767676,203.59674730896768,20.902486502741574,0.002265116160109967,0.0011553433060050762,42.010099607613824,102.40391893311912,738120.0168525103,288.92348166490166,327808.19989336206,8773354.550156705,5.647042655709811e-07,28
2023-10-17 06:00:00,4.021614084717136,2.04892529294352,202.39784251236216,22.913624044123797,0.002273428433620283,0.0011594490523671095,39.48631211100002,101.43809484182044,672201.6551607903,287.8748104559834,308934.57229136926,8489875.340488082,5.696398375221179e-07,28
2023-10-17 07:00:00,4.184656328093608,2.0875435157636595,195.7418288174672,20.198053359664293,0.0022803814557607028,0.0011612705854518273,38.13063698744568,97.78528166158449,676696.9367228919,287.15569656557324,316175.88604341255,8582802.155207587,5.49894537016371e-07,28
2023-10-17 08:00:00,4.322050579526371,2.084842758364603,196.1365042689806,20.700154376045216,0.00228710658808039,0.0011619039745521054,40.38200583726868,99.99337599692909,690681.4695360957,286.55504243046283,322187.1850876664,8576326.780584723,5.429778155985332e-07,28
2023-10-17 09:00:00,4.255956594448744,2.4332305845026396,196.7860656893726,23.7959152266952,0.0022932421528792718,0.00116493217342543,40.13783784397094,91.08092728370053,684021.9478233376,285.8030742860928,319305.5333553168,9384830.383447971,5.46307219906339e-07,28
2023-10-17 10:00:00,4.086370327726045,2.490045637477963,195.52612759839644,20.74234666483194,0.002297564674610892,0.001165610993650239,35.18407675411706,85.36083207625916,672252.640827081,285.3891275628642,311825.0314467213,9511969.373092933,5.600677823736078e-07,28
2023-10-17 11:00:00,4.433244592732573,2.0182175520356687,203.0290645138766,20.584759508529103,0.0023073239875565895,0.0011674666468755686,43.4061623642869,106.68965459411585,726046.1993945538,284.4571781658082,326994.03463910334,8415461.064348266,5.573887449372705e-07,28
2023-10-17 12:00:00,4.447617284285381,2.2211935764624284,203.07561964840508,21.0380260613261,0.0023116316950290597,0.0011694151489461695,42.21070806687763,100.13889424428379,734067.6657758522,283.952836184398,327611.6691862026,8899005.182609193,5.620155931751469e-07,28
2023-10-17 13:00:00,4.1328452377587315,2.409596419912479,199.04013615749056,22.199496070064768,0.0023207330767144848,0.0011700640316147553,37.98049201922959,90.03709901764813,682941.082436998,283.15856736783024,313887.7254517634,9331578.538822874,5.627410288866486e-07,28
2023-10-17 14:00:00,4.320527827267929,2.491117241051266,204.52217413597506,22.14024065883219,0.002322118763544138,0.0011709844075783397,40.12138334539415,92.16078239587407,728765.9444128824,282.9804761024213,322121.00183131074,9514355.683204971,5.751877694137875e-07,28
2023-10-17 15:00:00,4.05998840329303,2.182157726181566,195.40874826328962,24.853594789164106,0.002326739848501113,0.0011738705194084904,40.7024946238939,95.53829972902828,644436.341180871,282.37077636705664,310649.7705836287,8807490.874523554,5.390728006204881e-07,28
2023-10-17 16:00:00,4.335506159541237,2.1265236856083805,204.15468155662782,24.388446664401805,0.0023272906736206763,0.0011784350181774643,44.94287018467509,104.10046243366625,708210.6473855638,281.97297800105565,322771.58186560596,8675875.758016184,5.558573121788868e-07,28
2023-10-17 17:00:00,4.490549003469178,2.3437958934487075,201.99860327956023,24.354942150409865,0.0023311562759416797,0.0011818936965493534,44.949017629794696,98.24659327630005,723575.0707035069,281.39731116845104,329451.6267943505,9182159.243127355,5.478023936689169e-07,28
2023-10-17 18:00:00,4.416104634760721,2.1520446227229266,196.09913558645735,21.95345161697811,0.0023373994071553233,0.0011834437375703604,42.78506426875583,99.21244129983015,694654.3064240611,280.77878179438244,326256.39026828995,8736427.455629963,5.338865207704657e-07,28
2023-10-17 19:00:00,4.3674097407171,2.489577399179371,203.01556663448895,21.85317611509843,0.0023406620586642283,0.0011846837177646459,40.58373872462667,91.82905509258077,727850.9124488326,280.42342712485464,324154.1894656193,9510926.537963,5.678528083308265e-07,28
2023-10-17 20:00:00,4.411487617064881,2.186175571088387,195.64506865264664,20.65477400051815,0.002350103375033689,0.0011865023778041793,41.41181294844253,97.0835630775293,698088.448218344,279.54152056523407,326057.48583081056,8816941.513567913,5.373107470063587e-07,28
2023-10-17 21:00:00,4.362847001327026,2.0257139593113465,200.22527855010543,22.385532590115016,0.0023542376523546264,0.0011881051927808018,44.34967314371801,104.82761264390084,697743.0144856017,279.0919715082847,323956.7124497719,8433670.470620718,5.434289818140314e-07,28
2023-10-17 22:00:00,4.391843782845821,2.3583399121166186,200.6157590044196,24.096840227872697,0.002363252654662606,0.0011918746466287118,43.72827323137656,95.84449524924531,706939.9875526162,278.1013989709744,325210.2432025925,9215334.736762714,5.471985247140765e-07,28
2023-10-17 23:00:00,4.395560859361149,2.3101620932988047,197.54641198704152,20.419419586069573,0.00237013974054413,0.0011945097215703975,40.5869981631412,93.75895211396448,707862.6969663332,277.36691199660356,325370.6825082481,9105108.6734082,5.47466477485159e-07,28
2023-10-18 00:00:00,4.240743935056147,2.4390591099732064,196.79659254437505,23.790980559020344,0.0023710182890421217,0.0011958928616812683,40.94979908681583,90.33308328592011,678089.9091010728,277.1882984663939,318639.6363763284,9397929.852778908,5.433216472283675e-07,28
2023-10-18 01:00:00,4.333915612869055,2.042830951151476,199.05760570638884,20.276775249843986,0.0023772232519542738,0.0012003187417065201,42.17871400515861,102.00864968962603,697577.2749034679,276.3760281372302,322702.54140510294,8475144.070771214,5.471665076584031e-07,28
2023-10-18 02:00:00,4.47456220948535,2.225465930398334,202.59003867028196,24.81593835878742,0.002384908804060371,0.0012028647050834978,46.89342592081337,101.6913917036983,714787.7082220418,275.60148907316227,328767.32931371965,8908980.27170797,5.427621800890847e-07,28
2023-10-18 03:00:00,4.450456439823,2.273689912550412,201.02397520045926,21.580906048510315,0.0023878678072599955,0.0012067965322702342,43.260181059659516,97.41414173035926,720376.036838558,275.0784595524594,327733.57710116456,9021025.144467706,5.50463028048398e-07,28
2023-10-18 04:00:00,4.115240091317132,2.3266457166817314,202.65286179964917,22.782543141568073,0.002389302329101796,0.0012107329177582992,40.14206429424223,93.36976138624165,686158.9938444912,274.662010989049,313107.5007047945,9142928.497741459,5.681469943397133e-07,28
2023-10-18 05:00:00,4.287969898080606,2.33051294242002,203.66766546439518,21.385233385107398,0.0023942446218406547,0.0012115866613756933,41.09932333170818,94.83917589891162,715212.4495394225,274.231154223664,320703.6038204444,9151785.213934755,5.683613650830921e-07,28
2023-10-18 06:00:00,4.1100483819993805,2.1998693247227994,203.0811047472109,21.78983525936445,0.002399301310775954,0.0012140187710465676,40.19454711275202,96.52314573849068,686877.8951039856,273.6630088761569,312877.14895974053,8849097.22347311,5.695468132671522e-07,28
2023-10-18 07:00:00,4.484905527893482,2.429881882207953,203.19953971571744,24.773853735298324,0.0024092849345025012,0.0012187351024632038,45.99669936127728,96.02755854360103,723370.9247865459,272.57877300409604,329210.18009525526,9377298.33790014,5.483733147571002e-07,28
2023-10-18 08:00:00,4.122659797545011,2.036713420698971,201.10817972326387,22.597047498346264,0.002415941505047118,0.0012199758520612836,42.3701048013626,101.50260767449822,671438.0798955358,271.981105326705,313436.49654458667,8460338.306870064,5.5409250876437e-07,28
2023-10-18 09:00:00,4.078447197243442,2.36906129905179,201.23356048502325,22.452967691829382,0.0024210604689006102,0.0012234161297186284,39.43811977179067,90.85417232243339,677030.8899079458,271.34866971958877,311472.40546293807,9239736.05391052,5.654820824929629e-07,28
2023-10-18 10:00:00,4.324030598287184,2.0949962050879996,203.5728273009112,23.953470600793093,0.0024229723740051604,0.00122435108889872,46.06324512187075,103.78812001793965,698784.2354401062,271.14653597819023,322273.2279405243,8600652.733435461,5.495160166901769e-07,28
2023-10-18 11:00:00,4.020322772659455,2.2090775097444224,196.16833142384436,24.572387348121374,0.002429169858994486,0.0012249797956021024,41.25029459663506,93.80821332898785,639013.8446472809,270.63600022291195,308876.7367295839,8870672.98992859,5.398617588525667e-07,28
2023-10-18 12:00:00,4.0663410705862155,2.1272609294822606,200.88488051872702,22.17761187339659,0.002434097255664784,0.0012257526785344804,40.749893139011874,97.34824261001448,668093.7263964594,270.2205132247197,310933.0593197731,8677629.20015017,5.592964100742392e-07,28
2023-10-18 13:00:00,4.288360607559363,2.342122969538769,201.25007447252804,22.093394923244034,0.0024416718499465735,0.00122729005735209,42.02120829273767,93.68833541540619,700584.39804186,269.564387667606,320720.63977073267,9178337.738205893,5.559208489103185e-07,28
2023-10-18 14:00:00,4.183717775937911,2.0035766611258756,197.5914582703129,21.783233634079874,0.0024512926588061987,0.0012289658002134075,42.76145658178106,101.17774128536026,664606.9211009404,268.74199962900536,316134.541688068,8379815.5699690115,5.395338007474493e-07,28
2023-10-18 15:00:00,4.0943525856164715,2.141742768926603,201.38060609836165,23.19190619528412,0.002453355089937588,0.0012296449169459053,42.16974523464907,97.9347375937241,668813.9002312906,268.54158311284493,312180.00075930316,8712021.221626934,5.558537736760627e-07,28
2023-10-18 16:00:00,4.143366404320618,2.2770392741211847,202.48936769350937,20.608789210604332,0.0024539844023035206,0.001232744283336158,39.658580235994776,93.36972354507321,692208.972313391,268.27484369579804,314353.3408547338,9028770.153509485,5.693390505712159e-07,28
2023-10-18 17:00:00,4.421055449732054,2.472457417974754,201.83721175070048,23.511081973759058,0.002460878411586945,0.0012347778410134996,44.38109175272962,92.65207485800306,714221.4155833714,267.64267806479626,326469.57860910875,9472741.49361473,5.493168515613434e-07,28
2023-10-18 18:00:00,4.467489709551267,2.4335204447641217,200.81725911321925,21.223501779359164,0.002460973602635143,0.0012370382645667884,43.073945369133014,92.3380485636841,723039.2633056799,267.47530615232614,328464.27336195594,9385482.146308107,5.503867299694321e-07,28
2023-10-18 19:00:00,4.392819128462999,2.4896133757131067,204.705641412207,22.942172143377032,0.0024656243427856137,0.001241540259530785,43.88414982926534,92.62638908580084,724827.6773303283,266.8200505206118,325252.3472955532,9511006.665862542,5.618538381213511e-07,28
2023-10-18 20:00:00,4.249530618374455,2.4119745949931515,204.01427474228987,23.70280173234831,0.0024657771389192218,0.0012423698675853895,43.228835741609885,93.26829589148686,701027.4748187442,266.74571838648984,319024.3732419843,9336946.80260901,5.617195313334378e-07,28
